,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
0,2024-10-02 00:00:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.299999,29.299999,25.0,22.200001,27.299999,24.200001,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.48778999,22.299999,23.107449,45.604397,24.3895,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.405373,0.52380951,20.850122,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.161173,0.49420025,23.046398,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.236874,0.44322346,24.1453,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1,2024-10-02 00:01:00+09:00,30.700001,30.700001,29.5,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.200001,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.48931624999999995,22.700001,23.107449,45.604397,24.3895,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.313797,0.52533577,20.819597,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.191698,0.49420025,23.229548,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44383395999999997,24.1453,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2,2024-10-02 00:02:00+09:00,30.700001,30.700001,29.5,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.49053722,22.700001,23.137974,45.512821,24.358974,41.452991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.435898,0.52564102,20.697496,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.191698,0.49420025,23.229548,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44383395999999997,24.1453,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3,2024-10-02 00:03:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.0,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.49053722,22.700001,23.137974,45.512821,24.420025,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.466423,0.52625153,20.819597,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.130648,0.49420025,23.260073,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44352871,24.053724,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4,2024-10-02 00:04:00+09:00,30.700001,30.700001,29.5,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.200001,27.299999,24.299999,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.49053722,22.700001,23.137974,45.512821,24.420025,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.374847,0.52533577,20.666971,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.130648,0.49420025,23.260073,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44322346,24.053724,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
5,2024-10-02 00:05:00+09:00,30.700001,30.700001,29.5,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.200001,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48931624999999995,22.200001,23.137974,45.360195,24.420025,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.466423,0.52503052,20.850122,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.130648,0.49420025,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44383395999999997,24.084249,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
6,2024-10-02 00:06:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.299999,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.48931624999999995,22.799999,23.107449,45.421246,24.358974,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.405373,0.5265567800000001,20.697496,0.46642246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.130648,0.49420025,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44474968,24.084249,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
7,2024-10-02 00:07:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.299999,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48748474,22.299999,23.137974,45.39072,24.3895,41.483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.466423,0.5265567800000001,20.850122,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.130648,0.4945055,23.260073,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44322346,24.053724,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
8,2024-10-02 00:08:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.299999,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48748474,22.200001,23.107449,45.451771,24.3895,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.466423,0.52625153,20.789072,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.493895,23.260073,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.175823,0.44474968,24.053724,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
9,2024-10-02 00:09:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.299999,29.299999,25.1,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48626373,22.700001,23.107449,45.360195,24.3895,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.73625,22.466423,0.52625153,20.697496,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.495116,23.229548,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,24.175823,0.44536018,24.175823,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
10,2024-10-02 00:10:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48931624999999995,22.799999,23.107449,45.360195,24.3895,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.374847,0.52625153,20.666971,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.49572651,23.199022,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44474968,24.023199,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
11,2024-10-02 00:11:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.299999,29.299999,25.1,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48748474,22.5,23.137974,45.299145,24.3895,41.361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.466423,0.52686203,20.819597,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.100122,0.49572651,23.229548,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44474968,24.023199,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
12,2024-10-02 00:12:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.299999,29.299999,25.1,22.200001,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.49023197,22.700001,23.137974,45.299145,24.3895,41.361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.405373,0.52594627,20.789072,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.49694748,23.199022,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44505493,24.023199,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
13,2024-10-02 00:13:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.200001,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48870575000000005,22.6,23.137974,45.32967,24.420025,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.466423,0.5265567800000001,20.728022,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.49694748,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44474968,24.1453,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
14,2024-10-02 00:14:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48931624999999995,22.5,23.107449,45.238094,24.3895,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.405373,0.52625153,20.666971,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.49694748,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44505493,24.1453,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
15,2024-10-02 00:15:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48870575000000005,22.6,23.107449,45.299145,24.420025,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.435898,0.52533577,20.697496,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.49694748,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44597069,24.114775,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
16,2024-10-02 00:16:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.5,29.200001,29.299999,25.1,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48778999,22.6,23.046398,45.085468,24.358974,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.374847,0.52533577,20.666971,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.49847374,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44597069,24.114775,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
17,2024-10-02 00:17:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48778999,22.200001,23.046398,45.085468,24.358974,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.374847,0.52503052,20.666971,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.49786324,23.260073,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.236874,0.44658119,24.1453,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
18,2024-10-02 00:18:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.299999,25.0,22.299999,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48748474,22.200001,23.107449,45.207569,24.358974,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.466423,0.52503052,20.697496,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.4993895,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.206348,0.44566544,24.053724,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
19,2024-10-02 00:19:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.299999,25.0,22.299999,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48748474,22.1,23.107449,45.146519,24.3895,41.20879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.344322,0.52503052,20.636446,0.46459095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.191698,0.5,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.206348,0.44597069,24.053724,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
20,2024-10-02 00:20:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.299999,25.0,22.299999,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48962151,22.700001,23.137974,44.993896,24.3895,41.086693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.252747,0.52503052,20.697496,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.191698,0.5,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44597069,24.114775,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
21,2024-10-02 00:21:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.48962151,22.200001,23.107449,44.993896,24.3895,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.52472527,20.697496,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.4993895,23.229548,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44719169999999997,24.023199,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
22,2024-10-02 00:22:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.200001,27.5,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.49145298,22.200001,23.107449,44.902321,24.3895,41.117214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.374847,0.52503052,20.666971,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.4993895,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.44719169999999997,24.084249,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
23,2024-10-02 00:23:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.49175823,22.299999,23.199022,44.902321,24.3895,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.496948,0.52503052,20.728022,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.4993895,23.199022,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44719169999999997,24.023199,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
24,2024-10-02 00:24:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.299999,25.1,22.200001,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.49145298,22.5,23.107449,44.932846,24.3895,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52472527,20.666971,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.4993895,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44719169999999997,24.023199,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
25,2024-10-02 00:25:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.49236874,22.700001,23.199022,44.902321,24.420025,41.178265,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.283272,0.5235042599999999,20.697496,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.49908423999999996,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44719169999999997,24.023199,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
26,2024-10-02 00:26:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.0,22.299999,27.200001,24.299999,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.49145298,22.6,23.199022,44.902321,24.420025,41.178265,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52472527,20.728022,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5006105000000001,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.175823,0.44932846,24.053724,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
27,2024-10-02 00:27:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.0,22.299999,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.069597,0.49023197,22.299999,23.229548,44.932846,24.358974,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.52503052,20.697496,0.46672770999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50091576,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.114775,0.4484127,24.084249,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
28,2024-10-02 00:28:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.49053722,22.1,23.229548,44.78022,24.3895,41.086693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.313797,0.52503052,20.697496,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50091576,23.229548,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.175823,0.44871796,23.992674,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
29,2024-10-02 00:29:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.48870575000000005,22.6,23.137974,44.84127,24.3895,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.252747,0.52533577,20.697496,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50152626,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.175823,0.4484127,24.023199,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
30,2024-10-02 00:30:00+09:00,30.700001,30.6,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.48870575000000005,22.1,23.199022,44.78022,24.420025,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.252747,0.52503052,20.666971,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50213676,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44871796,23.992674,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
31,2024-10-02 00:31:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.5,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.48992676,22.200001,23.199022,44.71917,24.3895,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.52411476,20.697496,0.46825397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50183151,23.199022,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.44871796,23.992674,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
32,2024-10-02 00:32:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.49023197,22.299999,23.199022,44.71917,24.3895,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.283272,0.52380951,20.666971,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50213676,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.44871796,24.023199,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
33,2024-10-02 00:33:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.299999,27.5,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.49267398999999995,22.700001,23.199022,44.658119,24.420025,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.313797,0.5235042599999999,20.636446,0.46825397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50213676,23.229548,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.44993896,24.023199,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
34,2024-10-02 00:34:00+09:00,30.700001,30.700001,29.299999,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.49420025,22.700001,23.229548,44.658119,24.206348,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.252747,0.5235042599999999,20.728022,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50183151,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.206348,0.44993896,24.023199,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
35,2024-10-02 00:35:00+09:00,30.700001,30.700001,29.299999,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.49420025,22.5,23.199022,44.627594,24.175823,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.5222832900000001,20.728022,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50213676,23.229548,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.236874,0.44993896,24.023199,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
36,2024-10-02 00:36:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.49786324,22.299999,23.473749,44.566544,24.175823,41.086693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.252747,0.52380951,20.697496,0.46947498000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50213676,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.175823,0.44993896,23.870573,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
37,2024-10-02 00:37:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.4993895,22.1,23.321123,44.505493,24.175823,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.313797,0.5235042599999999,20.728022,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5033577300000001,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.175823,0.44993896,23.870573,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
38,2024-10-02 00:38:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.50091576,22.5,23.321123,44.505493,24.175823,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.5235042599999999,20.514347,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50305252,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.114775,0.44993896,24.023199,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
39,2024-10-02 00:39:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.50152626,21.799999,23.351648,44.474968,24.267399,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.252747,0.52380951,20.575397,0.47069595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50274727,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.206348,0.44963371,23.962149,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
40,2024-10-02 00:40:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.50305252,22.299999,23.199022,44.505493,24.297924,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52258854,20.697496,0.46794872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50305252,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.44963371,24.084249,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
41,2024-10-02 00:41:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.5054945,22.5,23.199022,44.566544,24.297924,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,21.687826,22.252747,0.52136753,20.575397,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50305252,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.45024422000000003,23.992674,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
42,2024-10-02 00:42:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.51007324,22.5,23.229548,44.505493,24.206348,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.5228937899999999,20.728022,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.222221,0.5033577300000001,23.199022,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.45115993000000004,24.023199,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
43,2024-10-02 00:43:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.5128205100000001,22.200001,23.229548,44.505493,24.267399,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.313797,0.5222832900000001,20.544872,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.222221,0.5033577300000001,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.45115993000000004,23.992674,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
44,2024-10-02 00:44:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.51221001,22.200001,23.260073,44.566544,24.267399,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.687826,22.252747,0.5222832900000001,20.666971,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50305252,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.45146518999999996,24.053724,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
45,2024-10-02 00:45:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.200001,24.200001,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51221001,22.200001,23.351648,44.566544,24.267399,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.5222832900000001,20.544872,0.47008549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5033577300000001,23.199022,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.114775,0.45115993000000004,23.962149,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
46,2024-10-02 00:46:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.51190475,22.1,23.473749,44.505493,24.267399,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.5222832900000001,20.544872,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5039682400000001,23.260073,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.114775,0.45115993000000004,23.962149,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
47,2024-10-02 00:47:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.299999,27.200001,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51221001,22.200001,23.473749,44.505493,24.267399,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.52258854,20.544872,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5039682400000001,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.206348,0.45115993000000004,23.931623,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
48,2024-10-02 00:48:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51190475,21.700001,23.473749,44.505493,24.267399,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.344322,0.52075703,20.575397,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50427349,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.175823,0.45238093999999995,23.962149,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
49,2024-10-02 00:49:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.0,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51190475,21.700001,23.351648,44.505493,24.297924,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52258854,20.575397,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5045787399999999,23.229548,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.45238093999999995,23.809525,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
50,2024-10-02 00:50:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51404152,21.700001,23.504274,44.505493,24.267399,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.283272,0.5222832900000001,20.544872,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.50518925,23.199022,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.45238093999999995,23.809525,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
51,2024-10-02 00:51:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51465202,21.700001,23.412699,44.352871,24.206348,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52258854,20.575397,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5045787399999999,23.229548,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.114775,0.45207569,23.809525,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
52,2024-10-02 00:52:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51617828,21.700001,23.412699,44.352871,24.206348,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52106228,20.575397,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.50427349,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.023199,0.45238093999999995,23.84005,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
53,2024-10-02 00:53:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51739925,21.700001,23.351648,44.383396,24.206348,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.283272,0.52106228,20.544872,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.504884,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.206348,0.45238093999999995,23.931623,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
54,2024-10-02 00:54:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.51862026,21.799999,23.473749,44.383396,24.206348,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.313797,0.52014652,20.544872,0.47222221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.50579975,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.992674,0.4539072,23.84005,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
55,2024-10-02 00:55:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.069597,0.52136753,21.700001,23.504274,44.444443,24.114775,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.313797,0.5216727800000001,20.544872,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.50579975,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.297924,0.4539072,23.870573,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
56,2024-10-02 00:56:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.069597,0.52411476,22.200001,23.504274,44.444443,24.267399,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.283272,0.52136753,20.514347,0.47222221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50579975,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.992674,0.45360195,23.809525,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
57,2024-10-02 00:57:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.299999,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.52258854,21.799999,23.504274,44.383396,24.114775,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.313797,0.52106228,20.575397,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.313797,0.5054945,23.260073,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45360195,23.962149,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
58,2024-10-02 00:58:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.5235042599999999,22.200001,23.351648,44.383396,24.1453,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.252747,0.51953602,20.575397,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.50579975,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.45421246,23.870573,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
59,2024-10-02 00:59:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.299999,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.52564102,22.200001,23.412699,44.261295,24.114775,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.639402,22.252747,0.52106228,20.605923,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.50579975,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.45421246,23.870573,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
60,2024-10-02 01:00:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.52472527,22.200001,23.412699,44.383396,24.114775,41.117214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.313797,0.52106228,20.575397,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.506105,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.45421246,23.992674,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
61,2024-10-02 01:01:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.52503052,22.0,23.412699,44.383396,24.114775,41.117214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.283272,0.52106228,20.544872,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.50579975,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.084249,0.4539072,23.84005,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
62,2024-10-02 01:02:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.52716728,21.700001,23.534798,44.352871,24.084249,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.5216727800000001,20.575397,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.50579975,23.260073,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.4539072,23.870573,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
