,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
63,2024-10-02 01:03:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.299999,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.53052502,21.799999,23.412699,44.383396,24.114775,41.20879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.344322,0.52106228,20.544872,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.50579975,23.260073,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.4539072,23.84005,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
64,2024-10-02 01:04:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.53296703,21.799999,23.473749,44.322346,24.084249,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.344322,0.52106228,20.575397,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.50671551,23.260073,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.4539072,23.84005,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
65,2024-10-02 01:05:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.53296703,22.200001,23.473749,44.322346,24.084249,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.374847,0.51953602,20.544872,0.47313797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.222221,0.50702076,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.4539072,23.870573,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
66,2024-10-02 01:06:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.299999,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.581196,0.5338827899999999,21.799999,23.504274,44.505493,24.114775,41.20879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.313797,0.51984127,20.575397,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50702076,23.260073,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.992674,0.45421246,23.931623,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
67,2024-10-02 01:07:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.53418804,21.6,23.473749,44.536018,24.114775,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51953602,20.605923,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50702076,23.199022,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.45451771,23.84005,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
68,2024-10-02 01:08:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.53266178,22.0,23.473749,44.536018,24.114775,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.344322,0.51984127,20.544872,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50702076,23.199022,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45451771,23.870573,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
69,2024-10-02 01:09:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.53144077,22.0,23.504274,44.505493,24.114775,41.483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51984127,20.575397,0.47771671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.50702076,23.260073,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.992674,0.45512821000000003,23.870573,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
70,2024-10-02 01:10:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.52869354,21.799999,23.504274,44.505493,24.114775,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.374847,0.51984127,20.605923,0.47741146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50732601,23.199022,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45512821000000003,23.931623,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
71,2024-10-02 01:11:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.52930405,21.799999,23.473749,44.536018,24.114775,41.483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51923077,20.575397,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5085470200000001,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.45512821000000003,23.931623,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
72,2024-10-02 01:12:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.52991451,22.1,23.473749,44.536018,24.114775,41.483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.590981,22.252747,0.51984127,20.575397,0.47954822999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.222221,0.50885227,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.45512821000000003,23.931623,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
73,2024-10-02 01:13:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.53021976,21.5,23.504274,44.505493,24.114775,41.605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.51862026,20.575397,0.47863247000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.45604396999999997,23.870573,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
74,2024-10-02 01:14:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53021976,22.0,23.504274,44.505493,24.114775,41.605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.313797,0.517094,20.575397,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.45665447,23.870573,0.42673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
75,2024-10-02 01:15:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.200001,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53052502,21.700001,23.504274,44.536018,24.114775,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51862026,20.575397,0.47863247000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.45634922000000006,23.870573,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
76,2024-10-02 01:16:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53021976,22.0,23.504274,44.627594,24.114775,41.605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.51831501,20.575397,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.45665447,23.931623,0.42643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
77,2024-10-02 01:17:00+09:00,30.700001,30.700001,29.200001,29.700001,29.1,29.6,29.200001,29.200001,25.0,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.52777779,21.6,23.412699,44.627594,24.084249,41.697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.313797,0.51892551,20.361721,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.50885227,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.45665447,23.931623,0.42643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
78,2024-10-02 01:18:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.52777779,21.6,23.504274,44.627594,24.084249,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.344322,0.51892551,20.575397,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.50824177,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.45726494,23.870573,0.42673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
79,2024-10-02 01:19:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.5289987899999999,21.5,23.504274,44.627594,24.084249,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51892551,20.392246,0.47832721999999994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.50824177,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.45787543999999997,23.870573,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
80,2024-10-02 01:20:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.0,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.52991451,21.299999,23.504274,44.658119,24.114775,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51739925,20.392246,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.5085470200000001,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.45726494,23.870573,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
81,2024-10-02 01:21:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.5289987899999999,21.799999,23.504274,44.78022,24.114775,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.517094,20.422771,0.48015873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.5085470200000001,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45726494,23.931623,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
82,2024-10-02 01:22:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53052502,21.799999,23.504274,44.932846,24.114775,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51831501,20.453297,0.48015873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.130648,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45726494,23.931623,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
83,2024-10-02 01:23:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.200001,22.299999,27.299999,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53052502,21.700001,23.504274,44.932846,24.114775,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51862026,20.392246,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.5085470200000001,23.199022,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.45787543999999997,23.84005,0.42735042999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
84,2024-10-02 01:24:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53144077,21.5,23.443224,44.902321,24.114775,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.5177045100000001,20.392246,0.48015873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.5085470200000001,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.45848595000000003,23.870573,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
85,2024-10-02 01:25:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53052502,21.700001,23.504274,44.871796,23.992674,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51739925,20.575397,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.5085470200000001,23.260073,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.4587912,23.870573,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
86,2024-10-02 01:26:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.794872,0.53021976,21.200001,23.504274,44.932846,24.084249,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.313797,0.51739925,20.422771,0.48137974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51007324,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.4587912,23.870573,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
87,2024-10-02 01:27:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.5,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.642246,0.52747253,21.799999,23.504274,44.932846,24.084249,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.313797,0.517094,20.544872,0.48168499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.50976799,23.229548,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.4587912,23.931623,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
88,2024-10-02 01:28:00+09:00,30.700001,30.700001,29.200001,29.700001,29.200001,29.6,29.200001,29.200001,25.200001,22.5,27.299999,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.581196,0.53021976,21.799999,23.534798,44.84127,23.992674,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.283272,0.51739925,20.453297,0.47985348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.50976799,23.229548,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.4587912,23.931623,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
89,2024-10-02 01:29:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.299999,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.53296703,21.700001,23.504274,45.024422,23.962149,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.313797,0.51587303,20.453297,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51007324,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.45848595000000003,23.748474,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
90,2024-10-02 01:30:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.5323565299999999,21.700001,23.473749,45.177044,23.870573,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51434677,20.453297,0.48107449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51007324,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.901098,0.45848595000000003,23.870573,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
91,2024-10-02 01:31:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.0,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.5323565299999999,21.700001,23.443224,45.024422,23.992674,42.094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.542557,22.252747,0.51587303,20.392246,0.48168499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.50946278,23.229548,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.4587912,23.778999,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
92,2024-10-02 01:32:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.0,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.5369352700000001,21.700001,23.504274,45.146519,23.962149,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51526253,20.453297,0.48137974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.50946278,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.46031745999999996,23.717949,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
93,2024-10-02 01:33:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.5369352700000001,21.700001,23.504274,45.146519,23.992674,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51617828,20.422771,0.47985348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.130648,0.51007324,23.229548,0.42246643,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.46031745999999996,23.717949,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
94,2024-10-02 01:34:00+09:00,30.700001,30.700001,29.200001,29.6,29.200001,29.6,29.200001,29.200001,25.200001,22.299999,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53663002,21.299999,23.443224,45.177044,23.962149,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.344322,0.51617828,20.453297,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.510989,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.46031745999999996,23.778999,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
95,2024-10-02 01:35:00+09:00,30.700001,30.700001,29.200001,29.6,29.200001,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.5351038,21.299999,23.443224,45.177044,23.962149,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.344322,0.51526253,20.483822,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.510989,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.46001221000000003,23.84005,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
96,2024-10-02 01:36:00+09:00,30.700001,30.700001,29.200001,29.6,29.200001,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.5351038,21.700001,23.473749,45.177044,23.992674,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51587303,20.422771,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.510989,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.46001221000000003,23.84005,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
97,2024-10-02 01:37:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53663002,21.6,23.504274,45.177044,23.992674,42.216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.252747,0.51617828,20.392246,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.510989,23.199022,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.46031745999999996,23.84005,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
98,2024-10-02 01:38:00+09:00,30.700001,30.700001,29.200001,29.6,29.200001,29.6,29.200001,29.200001,25.200001,22.299999,27.200001,24.200001,18.200001,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53907204,21.700001,23.534798,45.299145,23.992674,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.283272,0.51587303,20.422771,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51068375,23.260073,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46153847,23.931623,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
99,2024-10-02 01:39:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5405983,21.200001,23.504274,45.299145,23.992674,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51587303,20.392246,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51129425,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46153847,23.931623,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
100,2024-10-02 01:40:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.54334553,21.299999,23.504274,45.299145,23.992674,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51617828,20.453297,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.510989,23.229548,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46153847,23.870573,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
101,2024-10-02 01:41:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.54304028,21.200001,23.504274,45.26862,23.992674,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.283272,0.51526253,20.422771,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.252747,0.51037849,23.137974,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.46153847,23.778999,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
102,2024-10-02 01:42:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5418193099999999,21.700001,23.504274,45.238094,23.992674,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.313797,0.51587303,20.453297,0.48473747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.283272,0.51068375,23.199022,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.46184372,23.748474,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
103,2024-10-02 01:43:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.200001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53907204,21.6,23.504274,45.32967,23.992674,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,22.344322,0.51434677,20.453297,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.51068375,23.199022,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.46184372,23.748474,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
104,2024-10-02 01:44:00+09:00,30.700001,30.6,29.1,29.6,29.200001,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.53907204,21.6,23.504274,45.299145,24.023199,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51495728,20.453297,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51251526,23.229548,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.901098,0.46153847,23.748474,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
105,2024-10-02 01:45:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.53907204,21.200001,23.504274,45.299145,23.931623,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.252747,0.51465202,20.453297,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.313797,0.51221001,23.137974,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.46184372,23.748474,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
106,2024-10-02 01:46:00+09:00,30.700001,30.700001,29.1,29.6,29.200001,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.53418804,21.700001,23.534798,45.299145,23.870573,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51465202,20.392246,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.283272,0.51251526,23.229548,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.46275948,23.748474,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
107,2024-10-02 01:47:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.53113552,21.200001,23.504274,45.32967,23.901098,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51434677,20.483822,0.48260075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.51221001,23.229548,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46275948,23.748474,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
108,2024-10-02 01:48:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.52747253,21.6,23.534798,45.32967,23.870573,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51465202,20.392246,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.51251526,23.260073,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46245421999999997,23.809525,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
109,2024-10-02 01:49:00+09:00,30.700001,30.6,29.1,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.52777779,21.200001,23.534798,45.32967,23.870573,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.283272,0.51434677,20.270147,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.51251526,23.107449,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.46245421999999997,23.778999,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
110,2024-10-02 01:50:00+09:00,30.700001,30.6,29.1,29.6,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53021976,21.200001,23.504274,45.26862,23.901098,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.51465202,20.209097,0.48382171999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51251526,23.107449,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.46245421999999997,23.717949,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
111,2024-10-02 01:51:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53327229,21.5,23.473749,45.39072,23.809525,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,21.445715,22.283272,0.51495728,20.422771,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51251526,23.229548,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.46245421999999997,23.748474,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
112,2024-10-02 01:52:00+09:00,30.700001,30.700001,29.200001,29.6,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53418804,21.6,23.504274,45.421246,23.809525,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51465202,20.270147,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.5128205100000001,23.168499,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.46245421999999997,23.748474,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
113,2024-10-02 01:53:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53540905,21.700001,23.504274,45.39072,23.870573,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.51465202,20.331196,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51221001,23.107449,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.46214897,23.778999,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
114,2024-10-02 01:54:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5351038,21.299999,23.504274,45.39072,23.870573,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51434677,20.392246,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51221001,23.107449,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.46275948,23.778999,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
115,2024-10-02 01:55:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53785103,21.200001,23.504274,45.421246,23.870573,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.252747,0.51465202,20.270147,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.222221,0.51221001,23.107449,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.870573,0.46275948,23.717949,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
116,2024-10-02 01:56:00+09:00,30.700001,30.700001,29.1,29.6,29.1,29.5,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.53907204,21.700001,23.504274,45.451771,23.870573,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.51434677,20.453297,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.222221,0.51221001,23.107449,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.962149,0.46245421999999997,23.717949,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
117,2024-10-02 01:57:00+09:00,30.700001,30.700001,29.1,29.6,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.642246,0.5405983,21.700001,23.534798,45.451771,23.870573,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51312576,20.392246,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.130648,0.51251526,23.107449,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.46275948,23.626373,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
118,2024-10-02 01:58:00+09:00,30.700001,30.700001,29.1,29.6,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.642246,0.5405983,21.200001,23.473749,45.573872,23.870573,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.252747,0.5128205100000001,20.453297,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.252747,0.51251526,23.046398,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.4642857,23.748474,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
119,2024-10-02 01:59:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.53876678,21.700001,23.473749,45.451771,23.870573,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.51373627,20.300671,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51251526,23.168499,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.901098,0.46459095,23.717949,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
120,2024-10-02 02:00:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.53876678,21.5,23.473749,45.512821,23.962149,42.521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.51312576,20.300671,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.51251526,23.107449,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.4642857,23.656898,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
121,2024-10-02 02:01:00+09:00,30.700001,30.700001,29.1,29.6,29.200001,29.5,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.53907204,21.200001,23.473749,45.573872,23.870573,42.582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.5115995,20.270147,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51251526,23.046398,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.4642857,23.656898,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
122,2024-10-02 02:02:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.53876678,21.5,23.473749,45.573872,23.870573,42.582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.252747,0.51190475,20.300671,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51251526,23.046398,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.901098,0.4642857,23.748474,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
123,2024-10-02 02:03:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.200001,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53907204,21.5,23.443224,45.573872,23.809525,42.551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51037849,20.331196,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51251526,23.107449,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.901098,0.46398045000000004,23.748474,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
124,2024-10-02 02:04:00+09:00,30.700001,30.6,29.1,29.5,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.5405983,21.200001,23.412699,45.604397,23.717949,42.551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.252747,0.51190475,20.270147,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.130648,0.5134310200000001,23.107449,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.901098,0.46367523,23.687424,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
125,2024-10-02 02:05:00+09:00,30.700001,30.6,29.1,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53937729,21.6,23.504274,45.573872,23.717949,42.551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.344322,0.51190475,20.331196,0.48840049999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.5134310200000001,23.107449,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.901098,0.46367523,23.687424,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
126,2024-10-02 02:06:00+09:00,30.700001,30.700001,29.1,29.6,29.200001,29.5,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53937729,21.6,23.504274,45.604397,23.687424,42.643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.252747,0.51190475,20.270147,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.5134310200000001,23.137974,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46550671,23.778999,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
