,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
127,2024-10-02 02:07:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.53907204,21.200001,23.504274,45.604397,23.687424,42.643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.51190475,20.361721,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.130648,0.51373627,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.870573,0.46581195999999997,23.626373,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
128,2024-10-02 02:08:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.5369352700000001,21.299999,23.504274,45.573872,23.717949,42.643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.51190475,20.331196,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51373627,23.137974,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.46550671,23.778999,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
129,2024-10-02 02:09:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.5381562799999999,21.299999,23.504274,45.695972,23.717949,42.673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.283272,0.51037849,20.331196,0.48840049999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.161173,0.51373627,23.137974,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.46459095,23.778999,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
130,2024-10-02 02:10:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.5381562799999999,21.299999,23.534798,45.665447,23.717949,42.704517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.51068375,20.239622,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.191698,0.5134310200000001,23.046398,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.870573,0.46520145,23.626373,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
131,2024-10-02 02:11:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.5381562799999999,21.5,23.534798,45.695972,23.687424,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.313797,0.51068375,20.331196,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51312576,23.107449,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.778999,0.46550671,23.504274,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
132,2024-10-02 02:12:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53785103,20.799999,23.504274,45.787544,23.748474,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.51068375,20.300671,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51495728,23.107449,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.46611721,23.687424,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
133,2024-10-02 02:13:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53937729,21.0,23.504274,45.787544,23.717949,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.50946278,20.300671,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51404152,23.137974,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.870573,0.46642246,23.717949,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
134,2024-10-02 02:14:00+09:00,30.700001,30.6,29.0,29.5,29.200001,29.5,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53785103,21.1,23.504274,45.757019,23.687424,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.50946278,20.270147,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,22.100122,0.51526253,23.046398,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.870573,0.46642246,23.717949,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
135,2024-10-02 02:15:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53663002,21.0,23.504274,45.757019,23.687424,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.50946278,20.270147,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51465202,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.901098,0.46581195999999997,23.687424,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
136,2024-10-02 02:16:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.53937729,21.200001,23.504274,45.787544,23.717949,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.50946278,20.331196,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51465202,23.046398,0.42643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.717949,0.46611721,23.626373,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
137,2024-10-02 02:17:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.5,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.53937729,21.299999,23.504274,45.848595,23.687424,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.50885227,20.300671,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51465202,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.46642246,23.656898,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
138,2024-10-02 02:18:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.5,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.53907204,21.5,23.504274,45.787544,23.687424,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.50793652,20.331196,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51465202,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46672770999999996,23.595848,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
139,2024-10-02 02:19:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.54212456,21.5,23.412699,45.848595,23.748474,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.344322,0.50915752,20.331196,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51495728,23.107449,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46672770999999996,23.687424,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
140,2024-10-02 02:20:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.54212456,21.200001,23.504274,45.787544,23.717949,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.50946278,20.331196,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51617828,23.137974,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46672770999999996,23.687424,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
141,2024-10-02 02:21:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.5418193099999999,21.1,23.504274,45.787544,23.717949,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.50793652,20.331196,0.48717949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51617828,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46794872,23.595848,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
142,2024-10-02 02:22:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54212456,21.1,23.504274,45.787544,23.717949,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.283272,0.51037849,20.270147,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51495728,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46794872,23.748474,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
143,2024-10-02 02:23:00+09:00,30.700001,30.700001,29.1,29.5,29.1,29.5,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54487179,20.799999,23.504274,45.848595,23.717949,42.948719,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,22.283272,0.51007324,20.270147,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51495728,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46703297,23.626373,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
144,2024-10-02 02:24:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54487179,20.799999,23.504274,45.94017,23.717949,42.918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.50946278,20.270147,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51617828,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.46794872,23.626373,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
145,2024-10-02 02:25:00+09:00,30.6,30.6,29.0,29.5,29.200001,29.5,29.200001,29.200001,25.1,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.54456654,21.1,23.504274,46.001221,23.717949,42.918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.50946278,20.270147,0.48870575000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51617828,23.107449,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.46825397,23.656898,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
146,2024-10-02 02:26:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.1,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,20.700001,23.504274,46.245422,23.717949,42.948719,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.252747,0.50915752,20.209097,0.489011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51617828,23.137974,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46764347,23.626373,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
147,2024-10-02 02:27:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,21.0,23.534798,46.214897,23.717949,43.07082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.50946278,20.331196,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.5164835,23.137974,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46764347,23.626373,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
148,2024-10-02 02:28:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.200001,22.5,27.200001,24.200001,18.299999,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54273502,20.799999,23.504274,46.062271,23.717949,43.040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.344322,0.50763126,20.300671,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51617828,23.107449,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.778999,0.46825397,23.656898,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
149,2024-10-02 02:29:00+09:00,30.700001,30.700001,29.0,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,21.1,23.504274,46.062271,23.717949,43.040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.252747,0.50946278,20.331196,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51556778,23.107449,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.46794872,23.626373,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
150,2024-10-02 02:30:00+09:00,30.700001,30.700001,29.0,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.299999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54273502,21.200001,23.504274,46.214897,23.717949,43.07082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.283272,0.50946278,20.300671,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.5164835,23.107449,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.46825397,23.473749,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
151,2024-10-02 02:31:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54273502,21.0,23.504274,46.214897,23.717949,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.283272,0.50671551,20.209097,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.5164835,23.107449,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.46855923,23.626373,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
152,2024-10-02 02:32:00+09:00,30.6,30.6,29.0,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,21.0,23.504274,46.153847,23.687424,43.253967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.50824177,20.331196,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51617828,23.107449,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46825397,23.565323,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
153,2024-10-02 02:33:00+09:00,30.700001,30.6,29.0,29.5,29.1,29.6,29.200001,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,21.200001,23.565323,46.245422,23.595848,43.192917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.344322,0.50824177,20.117521,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51739925,23.107449,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.46825397,23.565323,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
154,2024-10-02 02:34:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.200001,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.54334553,21.1,23.412699,46.123322,23.748474,43.162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.222221,0.50824177,20.148046,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51739925,23.046398,0.42735042999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46794872,23.656898,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
155,2024-10-02 02:35:00+09:00,30.6,30.6,29.0,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.54304028,21.200001,23.565323,46.214897,23.748474,43.162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.130648,0.50793652,20.148046,0.49114773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.517094,23.107449,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46794872,23.656898,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
156,2024-10-02 02:36:00+09:00,30.700001,30.700001,29.0,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.54304028,21.200001,23.473749,46.153847,23.687424,43.162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.374847,0.50824177,20.270147,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.517094,23.107449,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46825397,23.504274,0.43803417000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
157,2024-10-02 02:37:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5457875400000001,20.799999,23.473749,46.153847,23.687424,43.162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.374847,0.50702076,20.270147,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.517094,23.107449,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46764347,23.595848,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
158,2024-10-02 02:38:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5457875400000001,20.6,23.504274,46.214897,23.626373,43.162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,22.313797,0.50793652,20.148046,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.069597,0.51678875,23.046398,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46794872,23.656898,0.43803417000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
159,2024-10-02 02:39:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.1,29.200001,25.1,22.6,27.1,24.200001,18.6,19.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5470085499999999,20.799999,23.443224,46.245422,23.687424,43.192917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.374847,0.50824177,20.178572,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51739925,23.168499,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.46886448000000003,23.443224,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
160,2024-10-02 02:40:00+09:00,30.700001,30.700001,29.0,29.299999,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.54548229,20.799999,23.504274,46.245422,23.565323,43.101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.50824177,20.209097,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.5177045100000001,23.046398,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46886448000000003,23.443224,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
161,2024-10-02 02:41:00+09:00,30.6,30.6,29.0,29.5,29.200001,29.5,29.1,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.54456654,21.0,23.504274,46.214897,23.595848,43.315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.191698,0.50793652,20.209097,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51739925,23.107449,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46886448000000003,23.595848,0.43803417000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
162,2024-10-02 02:42:00+09:00,30.700001,30.6,29.0,29.5,29.200001,29.5,29.200001,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.5470085499999999,21.200001,23.229548,46.214897,23.595848,43.315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.50824177,20.178572,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.5177045100000001,23.046398,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.870573,0.46916973,23.504274,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
163,2024-10-02 02:43:00+09:00,30.700001,30.6,29.0,29.5,29.200001,29.5,29.200001,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.54822956,21.200001,23.290598,46.245422,23.473749,43.315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.222221,0.50824177,20.148046,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.5177045100000001,23.107449,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46916973,23.595848,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
164,2024-10-02 02:44:00+09:00,30.700001,30.700001,29.0,29.5,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.55097679,20.6,23.504274,46.214897,23.595848,43.315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.50885227,20.148046,0.49114773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.517094,23.137974,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46886448000000003,23.504274,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
165,2024-10-02 02:45:00+09:00,30.6,30.6,29.0,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.5521978,20.6,23.443224,46.214897,23.595848,43.315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.313797,0.50702076,20.178572,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.517094,23.137974,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46886448000000003,23.473749,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
166,2024-10-02 02:46:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.5521978,21.1,23.321123,46.153847,23.626373,43.376068,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.344322,0.50702076,20.148046,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.517094,23.015873,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.46886448000000003,23.473749,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
167,2024-10-02 02:47:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.550671,0.55250305,21.200001,23.351648,46.214897,23.595848,43.406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.50671551,20.209097,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51739925,23.107449,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46916973,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
168,2024-10-02 02:48:00+09:00,30.700001,30.700001,29.0,29.299999,29.1,29.6,29.0,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.55250305,21.200001,23.504274,46.153847,23.565323,43.437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.252747,0.504884,20.148046,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.517094,23.046398,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.47039070000000005,23.473749,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
169,2024-10-02 02:49:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.55311356,20.700001,23.412699,46.459095,23.595848,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.50641026,20.148046,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51739925,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.47039070000000005,23.473749,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
170,2024-10-02 02:50:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.428572,0.55494507,21.200001,23.412699,46.459095,23.595848,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.506105,20.178572,0.49114773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51739925,23.137974,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.46978023999999996,23.504274,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
171,2024-10-02 02:51:00+09:00,30.6,30.700001,29.0,29.299999,29.1,29.5,29.0,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.55463982,21.1,23.504274,46.459095,23.565323,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.161173,0.50518925,20.209097,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51739925,23.137974,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.46916973,23.504274,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
172,2024-10-02 02:52:00+09:00,30.6,30.700001,29.0,29.299999,29.1,29.5,29.0,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.55463982,20.6,23.504274,46.611721,23.595848,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.161173,0.50671551,20.209097,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51739925,23.137974,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
173,2024-10-02 02:53:00+09:00,30.6,30.6,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.55463982,20.700001,23.321123,46.642246,23.595848,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.222221,0.50702076,20.178572,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51739925,23.107449,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.47191696,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
174,2024-10-02 02:54:00+09:00,30.700001,30.6,28.799999,29.5,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.55372406,20.700001,23.351648,46.611721,23.565323,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.161173,0.50671551,20.117521,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51739925,23.107449,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.47069595,23.504274,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
175,2024-10-02 02:55:00+09:00,30.700001,30.6,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.5521978,21.0,23.351648,46.611721,23.565323,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.344322,0.50671551,20.178572,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.100122,0.51739925,23.107449,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47191696,23.473749,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
176,2024-10-02 02:56:00+09:00,30.700001,30.6,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.1,22.6,27.200001,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.55341881,20.5,23.351648,46.581196,23.565323,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,22.252747,0.50671551,20.178572,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.161173,0.51739925,23.046398,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47161171,23.504274,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
177,2024-10-02 02:57:00+09:00,30.700001,30.6,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.55463982,20.799999,23.473749,46.611721,23.595848,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.191698,0.50671551,20.025946,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.5177045100000001,23.168499,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47161171,23.504274,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
178,2024-10-02 02:58:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.306471,0.55494507,20.700001,23.473749,46.642246,23.595848,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.130648,0.5054945,20.178572,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.5177045100000001,23.168499,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47191696,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
179,2024-10-02 02:59:00+09:00,30.700001,30.700001,29.0,29.299999,29.1,29.6,29.1,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.306471,0.5576923,20.700001,23.351648,46.581196,23.595848,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.191698,0.50671551,20.148046,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.947496,0.51739925,22.954823,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.473749,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
180,2024-10-02 03:00:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.5576923,20.700001,23.351648,46.642246,23.443224,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.222221,0.50702076,20.117521,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51739925,23.046398,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.778999,0.47191696,23.473749,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
181,2024-10-02 03:01:00+09:00,30.6,30.700001,29.0,29.299999,29.1,29.5,29.0,29.200001,25.1,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.55891331,20.700001,23.321123,46.642246,23.473749,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.191698,0.50671551,20.178572,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.947496,0.51800976,22.954823,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
182,2024-10-02 03:02:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.0,29.200001,25.200001,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.306471,0.55891331,20.799999,23.351648,46.703297,23.504274,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.161173,0.50702076,20.148046,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.517094,23.107449,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.504274,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
183,2024-10-02 03:03:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.0,29.200001,25.200001,22.6,27.1,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.55738705,21.0,23.351648,46.733822,23.473749,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.161173,0.50702076,20.178572,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.517094,22.924297,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47191696,23.473749,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
184,2024-10-02 03:04:00+09:00,30.6,30.700001,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.55341881,20.700001,23.351648,46.733822,23.473749,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.130648,0.50671551,20.178572,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51739925,22.954823,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47191696,23.504274,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
185,2024-10-02 03:05:00+09:00,30.6,30.700001,28.799999,29.299999,29.200001,29.5,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.55616604,20.5,23.321123,46.733822,23.473749,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.100122,0.50702076,20.209097,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51739925,23.107449,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47161171,23.504274,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
186,2024-10-02 03:06:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.1,25.200001,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.214895,0.55860806,21.1,23.351648,46.703297,23.473749,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.161173,0.50702076,20.148046,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51739925,23.107449,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.443224,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
187,2024-10-02 03:07:00+09:00,30.6,30.6,28.799999,29.299999,29.1,29.5,29.1,29.1,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.55860806,21.1,23.351648,46.672771,23.473749,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.191698,0.50671551,20.148046,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51739925,22.954823,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.47191696,23.443224,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
188,2024-10-02 03:08:00+09:00,30.6,30.6,28.799999,29.299999,29.1,29.5,29.1,29.1,25.200001,22.6,27.200001,24.200001,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.56135532,20.5,23.351648,46.672771,23.473749,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.191698,0.50671551,20.209097,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51831501,22.954823,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47161171,23.473749,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
189,2024-10-02 03:09:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.0,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.56135532,20.6,23.321123,46.794872,23.473749,44.139194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,22.100122,0.50671551,20.025946,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51831501,23.015873,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.687424,0.47222221,23.504274,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
190,2024-10-02 03:10:00+09:00,30.700001,30.6,29.0,29.299999,29.1,29.6,29.0,29.200001,25.200001,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.56105007,21.1,23.260073,46.825397,23.473749,44.078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.191698,0.50671551,20.178572,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51862026,22.954823,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.47161171,23.443224,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
191,2024-10-02 03:11:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.0,29.200001,25.1,22.6,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.56227108,21.1,23.229548,46.794872,23.443224,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.191698,0.50579975,19.99542,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.51862026,22.954823,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47222221,23.473749,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
192,2024-10-02 03:12:00+09:00,30.6,30.700001,28.799999,29.299999,29.200001,29.5,29.0,29.1,25.1,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.56501831,21.1,23.199022,46.703297,23.534798,44.139194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.130648,0.50671551,20.086996,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.51862026,23.046398,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47191696,23.473749,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
