,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
193,2024-10-02 03:13:00+09:00,30.6,30.6,28.799999,29.299999,29.1,29.5,29.1,29.1,25.1,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24542,0.56532356,20.799999,23.260073,46.764347,23.504274,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.222221,0.50702076,20.148046,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51862026,22.954823,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.47313797,23.473749,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
194,2024-10-02 03:14:00+09:00,30.700001,30.700001,28.799999,29.299999,29.1,29.5,29.0,29.200001,25.200001,22.6,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.214895,0.56623932,21.1,23.229548,46.703297,23.443224,44.139194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.191698,0.504884,20.117521,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.130648,0.51984127,22.954823,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.47313797,23.473749,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
195,2024-10-02 03:15:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.5,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.275946,0.56654457,21.1,23.260073,46.794872,23.473749,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.222221,0.50671551,19.99542,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51831501,22.954823,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47191696,23.443224,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
196,2024-10-02 03:16:00+09:00,30.700001,30.6,28.799999,29.299999,29.0,29.6,29.1,29.200001,25.200001,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.56410255,20.700001,23.229548,46.794872,23.473749,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.130648,0.5045787399999999,19.99542,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51953602,22.985348,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47313797,23.473749,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
197,2024-10-02 03:17:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.5,29.1,29.1,25.1,22.6,27.1,24.1,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.56135532,20.6,23.229548,46.794872,23.473749,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.222221,0.5054945,19.99542,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51953602,22.954823,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47313797,23.473749,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
198,2024-10-02 03:18:00+09:00,30.700001,30.6,28.799999,29.299999,29.1,29.5,29.1,29.1,25.1,22.6,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.56013432,21.1,23.351648,46.855923,23.321123,44.261295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.222221,0.506105,20.148046,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.52045177,22.954823,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47313797,23.504274,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
199,2024-10-02 03:19:00+09:00,30.700001,30.6,28.799999,29.299999,29.0,29.6,29.0,29.200001,25.200001,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.56227108,20.5,23.229548,46.825397,23.321123,44.261295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.161173,0.506105,20.025946,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52045177,22.954823,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47344322,23.473749,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
200,2024-10-02 03:20:00+09:00,30.6,30.6,28.799999,29.299999,29.1,29.5,29.0,29.1,25.200001,22.6,27.200001,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.56623932,21.0,23.290598,46.916973,23.321123,44.200245,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.222221,0.5054945,19.99542,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51984127,22.954823,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47466422999999996,23.473749,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
201,2024-10-02 03:21:00+09:00,30.6,30.6,28.700001,29.299999,29.1,29.5,29.1,29.1,25.200001,22.6,27.200001,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.56623932,20.700001,23.229548,46.855923,23.290598,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.191698,0.504884,20.025946,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51984127,22.954823,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47466422999999996,23.473749,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
202,2024-10-02 03:22:00+09:00,30.700001,30.6,28.700001,29.200001,29.1,29.6,29.1,29.1,25.1,22.700001,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.56654457,20.700001,23.412699,46.978024,23.321123,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.191698,0.5054945,20.025946,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51984127,22.954823,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47466422999999996,23.504274,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
203,2024-10-02 03:23:00+09:00,30.700001,30.6,28.799999,29.200001,29.1,29.5,29.0,29.200001,25.200001,22.700001,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.062271,0.56807083,20.700001,23.412699,46.978024,23.321123,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.191698,0.50518925,20.239622,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51984127,22.985348,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.47405372999999995,23.443224,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
204,2024-10-02 03:24:00+09:00,30.700001,30.6,28.799999,29.200001,29.1,29.5,29.0,29.200001,25.200001,22.6,27.1,24.200001,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.56623932,20.6,23.260073,46.855923,23.321123,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.130648,0.50579975,20.148046,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51984127,22.985348,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47466422999999996,23.443224,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
205,2024-10-02 03:25:00+09:00,30.6,30.700001,28.799999,29.299999,29.1,29.5,29.0,29.1,25.200001,22.6,27.1,24.1,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.56532356,20.6,23.229548,47.008549,23.321123,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.252747,0.5054945,19.99542,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51953602,22.954823,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47435898000000004,23.473749,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
206,2024-10-02 03:26:00+09:00,30.6,30.6,28.700001,29.299999,29.1,29.5,29.1,29.1,25.200001,22.6,27.1,24.1,18.6,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092796,0.55677654,20.799999,23.229548,47.008549,23.321123,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.222221,0.5039682400000001,20.056471,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,22.008547,0.51984127,22.924297,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47527473,23.351648,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
207,2024-10-02 03:27:00+09:00,30.700001,30.6,28.799999,29.200001,29.1,29.6,29.0,29.1,25.200001,22.6,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153847,0.55647129,21.0,23.260073,47.008549,23.321123,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.130648,0.50427349,20.056471,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.978022,0.51953602,22.954823,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.47557999,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
208,2024-10-02 03:28:00+09:00,30.700001,30.6,28.799999,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.879121,0.56043957,20.5,23.229548,46.978024,23.321123,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.161173,0.50427349,20.056471,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52106228,22.985348,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47557999,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
209,2024-10-02 03:29:00+09:00,30.6,30.6,28.700001,29.200001,29.200001,29.5,29.1,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.56166058,21.0,23.229548,47.130646,23.351648,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.161173,0.5039682400000001,20.056471,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.985348,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.626373,0.47588524,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
210,2024-10-02 03:30:00+09:00,30.6,30.6,28.799999,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.200001,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.56257629,20.6,23.229548,47.130646,23.351648,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.161173,0.50427349,20.025946,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52136753,22.893772,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47557999,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
211,2024-10-02 03:31:00+09:00,30.6,30.6,28.799999,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.5583028,20.700001,23.260073,47.100121,23.321123,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,22.222221,0.5039682400000001,19.99542,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.52136753,22.863247,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.47588524,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
212,2024-10-02 03:32:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.6,29.0,29.1,25.200001,22.700001,27.200001,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.5503662899999999,20.799999,23.229548,47.130646,23.321123,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,22.161173,0.5033577300000001,20.056471,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.52106228,22.924297,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47588524,23.443224,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
213,2024-10-02 03:33:00+09:00,30.6,30.6,28.799999,29.200001,29.1,29.5,29.0,29.1,25.200001,22.6,27.200001,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.54853481,20.700001,23.229548,47.100121,23.321123,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.222221,0.50427349,20.056471,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.52106228,22.924297,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.47588524,23.443224,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
214,2024-10-02 03:34:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.5512820399999999,21.200001,23.229548,47.191696,23.290598,44.566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.222221,0.5033577300000001,20.086996,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.069597,0.52136753,23.015873,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.47588524,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
215,2024-10-02 03:35:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.1,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.55433456,20.799999,23.260073,47.130646,23.351648,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.191698,0.50427349,20.056471,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.863247,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47710621000000003,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
216,2024-10-02 03:36:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.6,27.200001,24.1,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.55708179,21.0,23.229548,47.130646,23.351648,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.008547,0.50366299,20.025946,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.825397,0.52136753,22.954823,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47680099,23.443224,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
217,2024-10-02 03:37:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.55708179,20.700001,23.290598,47.130646,23.229548,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.161173,0.50518925,20.025946,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52106228,22.771673,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47680099,23.443224,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
218,2024-10-02 03:38:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.55677654,21.1,23.168499,47.100121,23.351648,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.069597,0.5054945,20.056471,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52106228,22.771673,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.595848,0.47680099,23.473749,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
219,2024-10-02 03:39:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.55677654,20.6,23.168499,47.100121,23.351648,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.191698,0.50579975,20.056471,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.52106228,22.832724,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47619048999999997,23.473749,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
220,2024-10-02 03:40:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.909646,0.55708179,21.200001,23.260073,47.313797,23.290598,44.566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.222221,0.5054945,20.056471,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.954823,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.47680099,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
221,2024-10-02 03:41:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.56135532,21.0,23.260073,47.191696,23.290598,44.566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.191698,0.5054945,20.086996,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52136753,22.893772,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47680099,23.473749,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
222,2024-10-02 03:42:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.1,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.56135532,20.5,23.229548,47.313797,23.351648,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,22.008547,0.50579975,20.056471,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.5216727800000001,22.954823,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47680099,23.473749,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
223,2024-10-02 03:43:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.55860806,20.6,23.229548,47.313797,23.351648,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.222221,0.5054945,19.99542,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52136753,22.954823,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47680099,23.473749,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
224,2024-10-02 03:44:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.55463982,21.200001,23.229548,47.222221,23.321123,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.191698,0.5054945,20.025946,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.916971,0.52136753,22.954823,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47680099,23.473749,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
225,2024-10-02 03:45:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.5528083,21.200001,23.199022,47.191696,23.321123,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.161173,0.5054945,20.056471,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52106228,22.832724,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.47680099,23.473749,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
226,2024-10-02 03:46:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54853481,21.1,23.229548,47.191696,23.321123,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.130648,0.50579975,20.025946,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52106228,22.832724,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47832721999999994,23.473749,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
227,2024-10-02 03:47:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54853481,21.1,23.229548,47.191696,23.321123,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.008547,0.5045787399999999,20.025946,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52106228,22.832724,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47802197,23.473749,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
228,2024-10-02 03:48:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54884007,21.299999,23.199022,47.405373,23.168499,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.008547,0.50579975,20.025946,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.52106228,22.832724,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47832721999999994,23.473749,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
229,2024-10-02 03:49:00+09:00,30.700001,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.1,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54822956,21.200001,23.229548,47.374847,23.168499,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.222221,0.50518925,19.99542,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.5216727800000001,22.832724,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47924297000000005,23.504274,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
230,2024-10-02 03:50:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54914532,20.700001,23.260073,47.374847,23.229548,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.222221,0.504884,19.99542,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52136753,22.832724,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47924297000000005,23.504274,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
231,2024-10-02 03:51:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.5457875400000001,21.5,23.229548,47.466423,23.290598,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,22.191698,0.5054945,20.025946,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52136753,22.832724,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.504274,0.47954822999999996,23.443224,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
232,2024-10-02 03:52:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.1,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54426128,21.0,23.229548,47.466423,23.290598,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.222221,0.50427349,19.99542,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.863247,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.47802197,23.473749,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
233,2024-10-02 03:53:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54517704,20.799999,23.199022,47.466423,23.321123,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.161173,0.5054945,20.056471,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52136753,22.863247,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47954822999999996,23.504274,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
234,2024-10-02 03:54:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.5457875400000001,21.200001,23.229548,47.496948,23.199022,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.161173,0.50518925,20.056471,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52136753,22.863247,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47954822999999996,23.473749,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
235,2024-10-02 03:55:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.5457875400000001,21.200001,23.229548,47.527473,23.351648,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.130648,0.50579975,19.873322,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.863247,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47954822999999996,23.473749,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
236,2024-10-02 03:56:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54853481,21.1,23.229548,47.527473,23.351648,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.130648,0.5054945,19.934372,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52136753,22.863247,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47771671,23.504274,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
237,2024-10-02 03:57:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.5457875400000001,21.200001,23.229548,47.466423,23.321123,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.039072,0.5054945,20.056471,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.008547,0.52136753,22.832724,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.47985348,23.473749,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
238,2024-10-02 03:58:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.6,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54487179,21.1,23.229548,47.527473,23.168499,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.130648,0.5054945,20.086996,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52258854,22.832724,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.47954822999999996,23.504274,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
239,2024-10-02 03:59:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51282,0.5457875400000001,21.200001,23.137974,47.527473,23.199022,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.161173,0.5039682400000001,19.903847,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52258854,22.832724,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47924297000000005,23.504274,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
240,2024-10-02 04:00:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.54456654,21.200001,23.137974,47.527473,23.260073,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.252747,0.50427349,19.903847,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52258854,22.832724,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47954822999999996,23.504274,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
241,2024-10-02 04:01:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.54456654,20.799999,23.229548,47.466423,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.008547,0.50427349,19.934372,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.947496,0.5222832900000001,22.832724,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.47924297000000005,23.473749,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
242,2024-10-02 04:02:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.54426128,21.0,23.260073,47.527473,23.290598,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.50274727,19.964895,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5222832900000001,22.893772,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.47985348,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
243,2024-10-02 04:03:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54456654,21.5,23.229548,47.496948,23.229548,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.222221,0.50427349,19.873322,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52258854,22.802198,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47985348,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
244,2024-10-02 04:04:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.5457875400000001,21.1,23.137974,47.527473,23.199022,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.130648,0.5039682400000001,19.903847,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52258854,22.863247,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47924297000000005,23.473749,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
245,2024-10-02 04:05:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.54456654,21.200001,23.137974,47.527473,23.199022,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.191698,0.50274727,19.903847,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52319901,22.893772,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47954822999999996,23.473749,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
246,2024-10-02 04:06:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.665445,0.54456654,21.5,23.229548,47.466423,23.229548,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.039072,0.50427349,19.964895,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52258854,22.863247,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.47954822999999996,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
247,2024-10-02 04:07:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54456654,21.200001,23.229548,47.680099,23.168499,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.039072,0.50427349,19.903847,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52258854,22.832724,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.48046398,23.504274,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
248,2024-10-02 04:08:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.5470085499999999,21.0,23.229548,47.680099,23.199022,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50427349,19.873322,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52258854,22.832724,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.48046398,23.504274,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
249,2024-10-02 04:09:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.6,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.5470085499999999,21.5,23.260073,47.619049,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50427349,19.873322,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5235042599999999,22.832724,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48076923,23.504274,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
250,2024-10-02 04:10:00+09:00,30.700001,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.54822956,21.299999,23.260073,47.619049,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50427349,19.873322,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5235042599999999,22.771673,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.504274,0.48046398,23.351648,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
251,2024-10-02 04:11:00+09:00,30.700001,30.6,28.700001,29.200001,29.1,29.5,29.0,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.54853481,21.1,23.107449,47.680099,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50366299,19.903847,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5222832900000001,22.832724,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.504274,0.48076923,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
252,2024-10-02 04:12:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54853481,21.200001,23.168499,47.680099,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.5039682400000001,19.934372,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5222832900000001,22.832724,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.48076923,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
253,2024-10-02 04:13:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54822956,21.200001,23.229548,47.619049,23.199022,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50274727,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.825397,0.52380951,22.832724,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.48076923,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
254,2024-10-02 04:14:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.54822956,21.0,23.229548,47.680099,23.229548,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.50305252,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.48046398,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
255,2024-10-02 04:15:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.54884007,21.6,23.168499,47.771671,23.229548,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.008547,0.50274727,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52319901,22.802198,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.48076923,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
256,2024-10-02 04:16:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.200001,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.54975578,21.0,23.229548,47.771671,23.199022,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50305252,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.978022,0.5235042599999999,22.832724,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48046398,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
257,2024-10-02 04:17:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.54975578,20.799999,23.260073,47.771671,23.168499,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50244202,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,22.069597,0.52380951,22.771673,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48046398,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
258,2024-10-02 04:18:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.55250305,21.1,23.260073,47.771671,23.168499,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50244202,19.873322,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.825397,0.52319901,22.832724,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48076923,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
