,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
259,2024-10-02 04:19:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.55494507,21.200001,23.076923,47.771671,23.168499,44.688644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50274727,19.934372,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.825397,0.52380951,22.832724,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.504274,0.48076923,23.351648,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
260,2024-10-02 04:20:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.55647129,21.0,23.199022,47.832722,23.076923,44.688644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.039072,0.50244202,19.842796,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.5235042599999999,22.802198,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48137974,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
261,2024-10-02 04:21:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.55616604,21.0,23.046398,47.771671,23.290598,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.039072,0.50274727,19.934372,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.5235042599999999,22.802198,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.48046398,23.382174,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
262,2024-10-02 04:22:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.55341881,21.0,23.229548,47.741146,23.076923,44.566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.008547,0.50305252,19.903847,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52380951,22.832724,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48351646000000004,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
263,2024-10-02 04:23:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.55250305,20.799999,23.229548,47.741146,23.046398,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.008547,0.50274727,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48229549,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
264,2024-10-02 04:24:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.665445,0.5503662899999999,21.299999,23.107449,47.863247,23.229548,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50305252,19.873322,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48229549,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
265,2024-10-02 04:25:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.54975578,21.299999,23.107449,47.863247,23.229548,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.008547,0.50305252,19.934372,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.863247,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.48199024,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
266,2024-10-02 04:26:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.54822956,20.799999,23.229548,47.863247,23.076923,44.658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50305252,19.934372,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.863247,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48199024,23.382174,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
267,2024-10-02 04:27:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.55097679,20.799999,23.168499,47.893772,23.076923,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50091576,19.903847,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.5235042599999999,22.832724,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.48351646000000004,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
268,2024-10-02 04:28:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.5506715400000001,21.1,23.229548,47.893772,23.076923,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.100122,0.50274727,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.5228937899999999,22.832724,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48382171999999996,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
269,2024-10-02 04:29:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54822956,20.700001,23.229548,47.924297,23.046398,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.100122,0.50305252,19.934372,0.48504272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.802198,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48382171999999996,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
270,2024-10-02 04:30:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.54853481,21.200001,23.229548,47.893772,23.076923,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.50305252,19.781746,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52380951,22.832724,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48382171999999996,23.382174,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
271,2024-10-02 04:31:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.1,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.54853481,21.0,23.260073,47.893772,23.076923,44.658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50274727,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.48626373,23.321123,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
272,2024-10-02 04:32:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.54822956,20.6,23.260073,47.893772,23.076923,44.658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.130648,0.50274727,19.873322,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.5235042599999999,22.832724,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48412697,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
273,2024-10-02 04:33:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.5467033,21.0,23.229548,47.863247,23.076923,44.688644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.5033577300000001,19.903847,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48504272,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
274,2024-10-02 04:34:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.53540905,20.799999,23.229548,47.924297,23.107449,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50305252,19.934372,0.48504272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.351648,0.48443221999999997,23.351648,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
275,2024-10-02 04:35:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.53418804,20.799999,23.229548,47.893772,23.107449,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.50305252,19.720695,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.863247,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48565323,23.351648,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
276,2024-10-02 04:36:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.53113552,21.0,23.260073,47.893772,23.107449,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50183151,19.964895,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.5235042599999999,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48473747,23.351648,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
277,2024-10-02 04:37:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.5369352700000001,20.6,23.229548,47.924297,23.107449,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.130648,0.50152626,19.751221,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52380951,22.863247,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48473747,23.351648,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
278,2024-10-02 04:38:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.53876678,21.1,23.229548,47.893772,23.076923,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.039072,0.50183151,19.751221,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52380951,22.832724,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48473747,23.351648,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
279,2024-10-02 04:39:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.54212456,20.6,23.199022,47.924297,23.076923,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50152626,19.751221,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52533577,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.321123,0.48565323,23.321123,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
280,2024-10-02 04:40:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.54334553,21.1,23.199022,47.924297,23.076923,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50183151,19.751221,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52533577,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48626373,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
281,2024-10-02 04:41:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.54304028,20.6,23.168499,47.893772,23.076923,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50152626,19.69017,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52472527,22.741148,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.351648,0.48595847999999997,23.321123,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
282,2024-10-02 04:42:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.54304028,21.0,23.199022,47.863247,23.076923,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.069597,0.50152626,19.751221,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52503052,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.321123,0.48687424,23.351648,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
283,2024-10-02 04:43:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.5405983,21.1,23.290598,47.893772,23.107449,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.50152626,19.781746,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52472527,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.321123,0.48687424,23.351648,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
284,2024-10-02 04:44:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.200001,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.53937729,20.6,23.260073,47.802197,22.924297,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.978022,0.50183151,19.812271,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52533577,22.680098,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48565323,23.351648,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
285,2024-10-02 04:45:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.5351038,21.0,23.260073,47.802197,22.924297,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.50152626,19.751221,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52503052,22.680098,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.48565323,23.382174,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
286,2024-10-02 04:46:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.52716728,20.6,23.229548,47.924297,22.954823,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.5003052499999999,19.812271,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.741148,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48626373,23.290598,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
287,2024-10-02 04:47:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.1,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.5235042599999999,21.0,23.107449,47.893772,23.046398,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.039072,0.5006105000000001,19.781746,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.741148,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.48595847999999997,23.290598,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
288,2024-10-02 04:48:00+09:00,30.700001,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.51587303,20.5,23.260073,47.924297,22.924297,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.100122,0.5003052499999999,19.812271,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52533577,22.680098,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48565323,23.443224,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
289,2024-10-02 04:49:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.51862026,21.0,23.290598,47.863247,22.893772,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.49877899,19.751221,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.680098,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48565323,23.321123,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
290,2024-10-02 04:50:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.51831501,21.1,23.229548,47.893772,22.924297,44.383396,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50183151,19.69017,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.855923,0.52533577,22.680098,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.48717949,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
291,2024-10-02 04:51:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,29.0,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.51862026,20.700001,23.199022,48.015873,22.924297,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.039072,0.50183151,19.781746,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.886446,0.52564102,22.680098,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48595847999999997,23.351648,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
292,2024-10-02 04:52:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.665445,0.51739925,20.799999,23.260073,48.046398,22.924297,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.069597,0.50152626,19.751221,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.741148,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.48595847999999997,23.351648,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
293,2024-10-02 04:53:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.51190475,20.6,23.260073,48.046398,22.924297,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.008547,0.50183151,19.720695,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52503052,22.680098,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.48717949,23.382174,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
294,2024-10-02 04:54:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.50305252,21.200001,23.137974,48.046398,22.924297,44.383396,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.008547,0.50122101,19.781746,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.741148,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48687424,23.260073,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
295,2024-10-02 04:55:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.50213676,21.200001,23.107449,48.076923,22.924297,44.383396,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50152626,19.781746,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.680098,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.48565323,23.199022,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
296,2024-10-02 04:56:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,29.0,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.50183151,21.200001,23.229548,48.015873,22.893772,44.200245,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50152626,19.781746,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.680098,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48565323,23.199022,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
297,2024-10-02 04:57:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.49908423999999996,21.1,23.229548,48.046398,22.954823,44.261295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50183151,19.751221,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52503052,22.680098,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.48840049999999996,23.229548,0.44658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
298,2024-10-02 04:58:00+09:00,30.6,30.6,28.6,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.49542126000000003,20.700001,23.229548,48.046398,22.954823,44.261295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.130648,0.50152626,19.781746,0.48717949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.794872,0.52503052,22.649572,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48809525,23.229548,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
299,2024-10-02 04:59:00+09:00,30.6,30.6,28.6,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.0,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.493895,20.799999,23.107449,48.046398,22.954823,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.5,19.751221,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52533577,22.741148,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48717949,23.260073,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
300,2024-10-02 05:00:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.0,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.495116,21.200001,23.137974,48.046398,22.954823,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.916971,0.50091576,19.781746,0.48717949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52533577,22.680098,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.48840049999999996,23.260073,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
301,2024-10-02 05:01:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.49725273000000003,21.200001,23.137974,48.015873,22.893772,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.50183151,19.781746,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52533577,22.680098,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.48962151,23.199022,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
302,2024-10-02 05:02:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.49725273000000003,20.799999,23.199022,48.168499,22.924297,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.50152626,19.781746,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52533577,22.741148,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.48962151,23.229548,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
303,2024-10-02 05:03:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.4993895,21.200001,23.199022,48.199024,22.954823,44.047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.069597,0.50213676,19.751221,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.733822,0.52533577,22.619047,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.48992676,23.229548,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
304,2024-10-02 05:04:00+09:00,30.6,30.6,28.700001,29.200001,29.0,29.5,28.799999,29.0,25.299999,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49816848999999996,20.6,23.199022,48.137974,22.924297,43.956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.069597,0.50183151,19.751221,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.52472527,22.741148,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.48962151,23.199022,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
305,2024-10-02 05:05:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26862,0.49725273000000003,21.200001,23.168499,48.260075,22.863247,44.017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.978022,0.50183151,19.751221,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52472527,22.741148,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.48962151,23.199022,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
306,2024-10-02 05:06:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.49420025,21.200001,23.137974,48.168499,22.893772,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.916971,0.50152626,19.781746,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.5244200099999999,22.649572,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.48962151,23.229548,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
307,2024-10-02 05:07:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49694748,21.200001,23.137974,48.168499,22.893772,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.855923,0.50152626,19.751221,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.52503052,22.680098,0.45238093999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.137974,0.48931624999999995,23.290598,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
308,2024-10-02 05:08:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.5003052499999999,21.1,23.137974,48.137974,22.954823,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.069597,0.5,19.781746,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52503052,22.680098,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.321123,0.49084248,23.351648,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
309,2024-10-02 05:09:00+09:00,30.6,30.6,28.700001,29.1,29.0,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.4945055,20.6,23.137974,48.2906,22.924297,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.978022,0.5006105000000001,19.720695,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52503052,22.680098,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.48962151,23.229548,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
310,2024-10-02 05:10:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.700001,29.0,25.299999,22.700001,26.799999,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49267398999999995,21.1,23.137974,48.2906,22.924297,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.886446,0.5006105000000001,19.659645,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.794872,0.5235042599999999,22.680098,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.48962151,23.229548,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
311,2024-10-02 05:11:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.700001,29.0,25.299999,22.700001,26.799999,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49267398999999995,20.799999,23.229548,48.2906,22.924297,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.069597,0.49816848999999996,19.751221,0.48168499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.703297,0.52380951,22.680098,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.48962151,23.229548,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
312,2024-10-02 05:12:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49145298,21.0,23.229548,48.2906,22.924297,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.039072,0.5003052499999999,19.751221,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.764347,0.52380951,22.680098,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.48962151,23.260073,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
313,2024-10-02 05:13:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.49175823,21.0,23.199022,48.2906,22.893772,43.559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.50091576,19.751221,0.48015873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.5235042599999999,22.771673,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.48962151,23.229548,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
314,2024-10-02 05:14:00+09:00,30.6,30.6,28.700001,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.49328448999999996,21.200001,23.229548,48.260075,22.954823,43.467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.069597,0.5003052499999999,19.781746,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.733822,0.5235042599999999,22.771673,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.48992676,23.260073,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
315,2024-10-02 05:15:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.49328448999999996,21.200001,23.137974,48.2906,22.924297,43.284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.100122,0.49755798,19.812271,0.47771671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.520147,0.52380951,22.680098,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.49114773,23.199022,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
316,2024-10-02 05:16:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.48931624999999995,21.1,23.107449,48.443222,22.893772,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.49786324,19.629122,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.5235042599999999,22.771673,0.45482296,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.229548,0.49084248,23.229548,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
317,2024-10-02 05:17:00+09:00,30.6,30.6,28.700001,29.1,29.0,29.5,28.700001,29.0,25.299999,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.48778999,20.700001,23.137974,48.412697,22.924297,43.284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.008547,0.49908423999999996,19.598597,0.47802197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.703297,0.52319901,22.741148,0.45482296,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.48962151,23.260073,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
318,2024-10-02 05:18:00+09:00,30.6,30.6,28.700001,29.200001,29.1,29.5,28.700001,29.0,25.200001,22.700001,27.0,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.48870575000000005,21.200001,23.137974,48.443222,22.924297,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.039072,0.49877899,19.659645,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5244200099999999,22.741148,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.48962151,23.260073,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
319,2024-10-02 05:19:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,29.0,25.299999,22.700001,26.799999,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.238095,0.48931624999999995,21.0,23.137974,48.443222,22.954823,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.008547,0.49908423999999996,19.659645,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.5235042599999999,22.680098,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.48962151,23.229548,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
320,2024-10-02 05:20:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,28.799999,25.299999,22.700001,26.799999,24.0,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.48534798,21.200001,23.137974,48.443222,22.954823,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.008547,0.49877899,19.629122,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.733822,0.5235042599999999,22.680098,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.48962151,23.260073,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
321,2024-10-02 05:21:00+09:00,30.6,30.6,28.6,29.200001,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.0,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.49053722,20.700001,23.199022,48.412697,22.924297,43.192917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.100122,0.49908423999999996,19.659645,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.5244200099999999,22.680098,0.45604396999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.49145298,23.199022,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
322,2024-10-02 05:22:00+09:00,30.6,30.6,28.700001,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.49328448999999996,20.799999,23.137974,48.443222,22.954823,43.223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.886446,0.49908423999999996,19.659645,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.5244200099999999,22.680098,0.45604396999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.49114773,23.229548,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
323,2024-10-02 05:23:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.49877899,21.200001,23.107449,48.473747,22.924297,43.07082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.978022,0.49908423999999996,19.659645,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5235042599999999,22.680098,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.321123,0.49236874,23.199022,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
324,2024-10-02 05:24:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.49877899,21.200001,23.107449,48.443222,22.924297,42.918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.886446,0.49877899,19.69017,0.47405372999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.764347,0.5228937899999999,22.741148,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.493895,23.290598,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
