,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
325,2024-10-02 05:25:00+09:00,30.6,30.6,28.700001,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.49542126000000003,20.700001,23.137974,48.473747,22.802198,42.948719,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.916971,0.49908423999999996,19.69017,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5244200099999999,22.741148,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.49114773,23.290598,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
326,2024-10-02 05:26:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,28.799999,25.299999,22.700001,27.0,24.1,18.700001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.49969475,21.200001,23.107449,48.504272,22.771673,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.130648,0.49908423999999996,19.659645,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.733822,0.52258854,22.680098,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.199022,0.49084248,23.229548,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
327,2024-10-02 05:27:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,27.0,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26862,0.4993895,21.0,23.107449,48.504272,22.771673,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.947496,0.49847374,19.659645,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.733822,0.52258854,22.680098,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.49267398999999995,23.168499,0.44261294999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
328,2024-10-02 05:28:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.4993895,21.0,23.137974,48.412697,22.802198,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.947496,0.49969475,19.69017,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52258854,22.649572,0.45604396999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.229548,0.49267398999999995,23.260073,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
329,2024-10-02 05:29:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.4993895,21.0,23.229548,48.443222,22.802198,42.704517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.008547,0.4993895,19.629122,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.733822,0.52258854,22.680098,0.45604396999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.49236874,23.199022,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
330,2024-10-02 05:30:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.5,21.1,23.199022,48.473747,22.802198,42.582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.947496,0.49755798,19.659645,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.5222832900000001,22.680098,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.199022,0.49328448999999996,23.168499,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
331,2024-10-02 05:31:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.0,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.49542126000000003,20.700001,23.137974,48.412697,22.832724,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.886446,0.49725273000000003,19.69017,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.672771,0.5222832900000001,22.741148,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.199022,0.49328448999999996,23.168499,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
332,2024-10-02 05:32:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51282,0.49694748,20.5,23.137974,48.412697,22.771673,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.978022,0.49755798,19.69017,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.672771,0.52258854,22.680098,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.49206348,23.229548,0.44261294999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
333,2024-10-02 05:33:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.49694748,20.700001,23.137974,48.412697,22.771673,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.978022,0.49786324,19.629122,0.47008549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52258854,22.649572,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.321123,0.49358974000000005,23.107449,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
334,2024-10-02 05:34:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,27.0,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.495116,21.0,23.137974,48.412697,22.832724,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.947496,0.49786324,19.629122,0.47008549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.5222832900000001,22.649572,0.45634922000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.321123,0.49328448999999996,23.290598,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
335,2024-10-02 05:35:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.49023197,20.700001,23.137974,48.443222,22.802198,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.916971,0.49786324,19.659645,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.520147,0.5222832900000001,22.680098,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.199022,0.493895,23.260073,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
336,2024-10-02 05:36:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,29.0,25.299999,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48992676,21.1,23.260073,48.443222,22.802198,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.886446,0.49786324,19.659645,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.520147,0.5222832900000001,22.680098,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.199022,0.49358974000000005,23.290598,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
337,2024-10-02 05:37:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,29.0,25.200001,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48992676,20.6,23.137974,48.412697,22.832724,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.916971,0.49786324,19.629122,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52258854,22.649572,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.199022,0.493895,23.229548,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
338,2024-10-02 05:38:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.49023197,20.5,23.260073,48.443222,22.802198,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.947496,0.49786324,19.659645,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.5228937899999999,22.741148,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.49206348,23.229548,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
339,2024-10-02 05:39:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.0,18.799999,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.48778999,20.799999,23.199022,48.443222,22.802198,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.978022,0.49786324,19.629122,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.5222832900000001,22.741148,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.495116,23.015873,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
340,2024-10-02 05:40:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,29.0,25.200001,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48199024,20.700001,23.107449,48.473747,22.802198,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.886446,0.49816848999999996,19.659645,0.46459095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5222832900000001,22.680098,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.495116,23.290598,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
341,2024-10-02 05:41:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.47741146,20.6,23.107449,48.443222,22.832724,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.947496,0.49816848999999996,19.69017,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.672771,0.5222832900000001,22.680098,0.45482296,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.495116,23.260073,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
342,2024-10-02 05:42:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,28.799999,25.200001,22.700001,27.0,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.47619048999999997,20.799999,23.107449,48.443222,22.832724,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.886446,0.49633701,19.69017,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.672771,0.5222832900000001,22.680098,0.45482296,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.49542126000000003,23.076923,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
343,2024-10-02 05:43:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.799999,28.799999,25.200001,22.700001,27.0,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.47771671,20.799999,23.107449,48.351646,22.802198,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.978022,0.49542126000000003,19.659645,0.46672770999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5222832900000001,22.557997,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.495116,23.229548,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
344,2024-10-02 05:44:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,27.0,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.47771671,20.6,23.199022,48.443222,22.680098,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.947496,0.493895,19.659645,0.46275948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5228937899999999,22.557997,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.49481074999999997,23.260073,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
345,2024-10-02 05:45:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,27.0,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.47863247000000003,20.5,23.229548,48.412697,22.680098,41.849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.886446,0.49572651,19.507021,0.46489620000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5228937899999999,22.557997,0.45695971999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.49481074999999997,23.260073,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
346,2024-10-02 05:46:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.700001,24.1,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.47588524,20.700001,23.229548,48.412697,22.680098,41.849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.886446,0.49816848999999996,19.568071,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52136753,22.588522,0.45695971999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.199022,0.49572651,23.107449,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
347,2024-10-02 05:47:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.299999,22.700001,27.0,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26862,0.47222221,20.700001,23.107449,48.565323,22.680098,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.855923,0.49908423999999996,19.659645,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52106228,22.557997,0.45695971999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.495116,23.229548,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
348,2024-10-02 05:48:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.47222221,20.5,23.137974,48.534798,22.680098,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.978022,0.5033577300000001,19.537546,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52136753,22.557997,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.495116,23.260073,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
349,2024-10-02 05:49:00+09:00,30.6,30.6,28.5,29.1,29.0,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.46947498000000004,20.5,23.137974,48.565323,22.680098,41.697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.916971,0.50885227,19.537546,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52136753,22.557997,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.49633701,23.168499,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
350,2024-10-02 05:50:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.47496948000000005,21.0,23.107449,48.534798,22.680098,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.100122,0.51221001,19.476496,0.46214897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52136753,22.680098,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.107449,0.495116,23.107449,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
351,2024-10-02 05:51:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.48168499,21.1,22.954823,48.595848,22.710623,41.452991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.069597,0.51526253,19.476496,0.46489620000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52136753,22.588522,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.107449,0.495116,23.199022,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
352,2024-10-02 05:52:00+09:00,30.5,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.115995,0.47619048999999997,20.5,23.168499,48.595848,22.680098,41.605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.039072,0.51892551,19.476496,0.46306473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.5216727800000001,22.588522,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.107449,0.495116,23.199022,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
353,2024-10-02 05:53:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.47588524,21.200001,23.199022,48.595848,22.649572,41.575092,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.069597,0.5228937899999999,19.476496,0.46092796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.52106228,22.588522,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.107449,0.495116,23.199022,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
354,2024-10-02 05:54:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.299999,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.47588524,20.5,23.076923,48.565323,22.710623,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.100122,0.52686203,19.507021,0.45299145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.672771,0.52106228,22.557997,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.49633701,23.199022,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
355,2024-10-02 05:55:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08547,0.47557999,20.5,23.076923,48.565323,22.710623,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.039072,0.5323565299999999,19.537546,0.45695971999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.5216727800000001,22.588522,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.49633701,23.046398,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
356,2024-10-02 05:56:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.700001,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.47985348,20.799999,23.076923,48.565323,22.680098,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,22.161173,0.5357143,19.537546,0.45451771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52106228,22.588522,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.49603176,23.229548,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
357,2024-10-02 05:57:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054945,0.48168499,20.799999,23.137974,48.565323,22.710623,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.222221,0.54365078,19.354395,0.45757019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52106228,22.588522,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.495116,23.260073,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
358,2024-10-02 05:58:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08547,0.48351646000000004,20.799999,23.107449,48.504272,22.649572,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.130648,0.5460927999999999,19.415445,0.4594017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.52136753,22.588522,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.495116,23.260073,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
359,2024-10-02 05:59:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08547,0.48076923,21.1,23.107449,48.534798,22.649572,41.422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.130648,0.5515873,19.38492,0.4594017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52136753,22.557997,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.49603176,23.290598,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
360,2024-10-02 06:00:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.299999,22.700001,26.700001,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.115995,0.47496948000000005,20.700001,23.107449,48.534798,22.649572,41.422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.222221,0.56074482,19.354395,0.45848595000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51984127,22.588522,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.495116,23.199022,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
361,2024-10-02 06:01:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.799999,28.799999,25.200001,22.700001,26.700001,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.47619048999999997,20.6,23.076923,48.504272,22.680098,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.252747,0.57356533,19.38492,0.45665447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52045177,22.557997,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.49633701,23.260073,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
362,2024-10-02 06:02:00+09:00,30.6,30.6,28.6,29.1,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48015873,21.0,23.107449,48.534798,22.680098,41.361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.283272,0.57631256,19.32387,0.4587912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.52045177,22.557997,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.49633701,23.107449,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
363,2024-10-02 06:03:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.47863247000000003,21.0,23.137974,48.565323,22.680098,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.344322,0.59126984,19.354395,0.4594017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51984127,22.557997,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.49603176,23.260073,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
364,2024-10-02 06:04:00+09:00,30.6,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.47863247000000003,21.0,23.137974,48.565323,22.680098,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.252747,0.60256409,19.32387,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51953602,22.557997,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.49755798,23.076923,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
365,2024-10-02 06:05:00+09:00,30.6,30.6,28.5,29.1,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48534798,21.200001,23.107449,48.534798,22.527472,41.117214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.252747,0.61416363,19.38492,0.45360195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51953602,22.557997,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.49694748,23.076923,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
366,2024-10-02 06:06:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.1,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48076923,20.799999,23.107449,48.595848,22.588522,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.313797,0.62332111,19.293346,0.4539072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.52045177,22.588522,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.49694748,23.076923,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
367,2024-10-02 06:07:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054945,0.47924297000000005,21.299999,23.137974,48.534798,22.680098,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.344322,0.62973137,19.354395,0.45695971999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.52045177,22.588522,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.49755798,23.076923,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
368,2024-10-02 06:08:00+09:00,30.6,30.6,28.299999,29.1,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96337,0.47863247000000003,21.1,23.137974,48.534798,22.680098,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.313797,0.63644688,19.354395,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.51862026,22.557997,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.493895,23.229548,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
369,2024-10-02 06:09:00+09:00,30.6,30.6,28.299999,29.1,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.47985348,21.5,23.137974,48.626373,22.557997,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.222221,0.64285713,19.32387,0.45024422000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.672771,0.51892551,22.557997,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.495116,23.076923,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
370,2024-10-02 06:10:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48015873,21.299999,23.107449,48.565323,22.710623,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.374847,0.64713066,19.32387,0.45787543999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51831501,22.527472,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.493895,23.076923,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
371,2024-10-02 06:11:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.47954822999999996,21.200001,23.137974,48.534798,22.527472,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.344322,0.6547618900000001,19.32387,0.4532967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51831501,22.527472,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.495116,23.107449,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
372,2024-10-02 06:12:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.47954822999999996,21.200001,23.107449,48.504272,22.527472,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.435898,0.6584249099999999,19.32387,0.46184372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.588522,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.495116,23.107449,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
373,2024-10-02 06:13:00+09:00,30.5,30.6,28.5,29.1,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48443221999999997,21.299999,23.107449,48.504272,22.527472,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.435898,0.65934067,19.32387,0.4642857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.5177045100000001,22.466423,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.49908423999999996,23.076923,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
374,2024-10-02 06:14:00+09:00,30.5,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48565323,20.799999,23.076923,48.534798,22.557997,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.435898,0.66514038,19.32387,0.46153847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.435898,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.49877899,23.076923,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
375,2024-10-02 06:15:00+09:00,30.5,30.6,28.6,29.1,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.48321125000000004,21.5,23.137974,48.565323,22.496948,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.405373,0.6642247,19.32387,0.46123322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.435898,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.076923,0.49725273000000003,23.046398,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
376,2024-10-02 06:16:00+09:00,30.5,30.6,28.299999,29.1,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48199024,21.5,23.137974,48.534798,22.527472,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.557997,0.66483513,19.32387,0.46031745999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.557997,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.107449,0.49755798,23.076923,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
377,2024-10-02 06:17:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48473747,21.200001,23.260073,48.565323,22.527472,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.466423,0.6642247,19.354395,0.45909645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.51739925,22.557997,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.49877899,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
378,2024-10-02 06:18:00+09:00,30.6,30.6,28.5,29.0,29.1,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.48382171999999996,21.200001,23.107449,48.534798,22.680098,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.527472,0.6639194500000001,19.354395,0.46306473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.527472,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.49877899,23.076923,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
379,2024-10-02 06:19:00+09:00,30.6,30.6,28.6,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,23.799999,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.48137974,21.1,23.107449,48.504272,22.649572,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.557997,0.66239319,19.201771,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51739925,22.557997,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.076923,0.49877899,23.076923,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
380,2024-10-02 06:20:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48076923,21.200001,23.076923,48.534798,22.496948,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,22.496948,0.6620879399999999,19.171246,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.5177045100000001,22.619047,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.076923,0.49877899,23.076923,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
381,2024-10-02 06:21:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.1,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48137974,21.700001,23.076923,48.534798,22.496948,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.496948,0.66239319,19.201771,0.47069595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.5177045100000001,22.405373,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.49877899,23.076923,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
382,2024-10-02 06:22:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.482906,21.5,23.199022,48.565323,22.680098,41.056168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.527472,0.66239319,19.171246,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.517094,22.527472,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.49877899,23.076923,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
383,2024-10-02 06:23:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.48473747,21.5,23.107449,48.504272,22.710623,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.649572,0.6636141999999999,19.232296,0.47435898000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51739925,22.405373,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.49969475,23.076923,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
384,2024-10-02 06:24:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.48168499,21.299999,23.076923,48.534798,22.527472,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.710623,0.66514038,19.171246,0.47710621000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.642246,0.51739925,22.405373,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.5003052499999999,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
385,2024-10-02 06:25:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.48168499,21.299999,23.168499,48.595848,22.557997,41.056168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.649572,0.6636141999999999,19.201771,0.47954822999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.5164835,22.466423,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5,23.076923,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
386,2024-10-02 06:26:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48565323,21.1,23.076923,48.504272,22.557997,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.649572,0.6639194500000001,19.14072,0.48229549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.51617828,22.435898,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.5003052499999999,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
387,2024-10-02 06:27:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96337,0.48229549,21.200001,23.168499,48.595848,22.527472,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.741148,0.6639194500000001,19.201771,0.48382171999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.51526253,22.466423,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.5003052499999999,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
388,2024-10-02 06:28:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48137974,21.299999,23.137974,48.534798,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.680098,0.66483513,19.171246,0.48504272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51465202,22.435898,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5003052499999999,23.046398,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
389,2024-10-02 06:29:00+09:00,30.5,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,23.799999,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.48168499,21.5,23.137974,48.534798,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,22.680098,0.6636141999999999,19.171246,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51465202,22.435898,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.5,23.076923,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
390,2024-10-02 06:30:00+09:00,30.5,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,23.799999,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.48168499,21.5,23.137974,48.534798,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,22.649572,0.66483513,19.110195,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51495728,22.466423,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.5,23.107449,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
