,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
391,2024-10-02 06:31:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,23.799999,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.47649574,21.200001,23.137974,48.473747,22.527472,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.619047,0.6636141999999999,19.201771,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.51495728,22.466423,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.5006105000000001,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
392,2024-10-02 06:32:00+09:00,30.5,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.47252747,21.0,23.107449,48.443222,22.527472,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.680098,0.66086693,19.32387,0.49908423999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.51404152,22.496948,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.5,23.076923,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
393,2024-10-02 06:33:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.47130646,21.299999,23.137974,48.504272,22.557997,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.710623,0.66147743,19.14072,0.5006105000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51495728,22.374847,0.45115993000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.5,23.076923,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
394,2024-10-02 06:34:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,18.799999,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.47069595,21.200001,23.137974,48.443222,22.496948,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.741148,0.6584249099999999,19.32387,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51495728,22.405373,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.5,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
395,2024-10-02 06:35:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47252747,21.0,23.137974,48.443222,22.496948,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.710623,0.65567764,19.293346,0.50976799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.51465202,22.466423,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.5003052499999999,23.107449,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
396,2024-10-02 06:36:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.700001,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.47344322,20.799999,23.137974,48.412697,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.771673,0.6489621699999999,19.32387,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51465202,22.466423,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50213676,23.107449,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
397,2024-10-02 06:37:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.799999,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47283272,21.200001,23.107449,48.443222,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.802198,0.6446886399999999,19.171246,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51465202,22.466423,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.5,22.985348,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
398,2024-10-02 06:38:00+09:00,30.6,30.5,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.47252747,21.200001,23.107449,48.443222,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.832724,0.64224663,19.354395,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51495728,22.435898,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.50091576,23.076923,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
399,2024-10-02 06:39:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.47252747,21.200001,23.137974,48.412697,22.557997,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.771673,0.63980465,19.201771,0.510989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.51465202,22.435898,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50274727,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
400,2024-10-02 06:40:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.700001,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47222221,21.200001,23.107449,48.473747,22.527472,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.649572,0.63888889,19.171246,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51404152,22.466423,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.076923,0.5033577300000001,23.076923,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
401,2024-10-02 06:41:00+09:00,30.5,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47100121,21.5,23.107449,48.473747,22.496948,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.649572,0.6346153999999999,19.171246,0.5134310200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.51465202,22.435898,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.076923,0.5033577300000001,23.076923,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
402,2024-10-02 06:42:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47344322,21.200001,23.137974,48.565323,22.466423,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.680098,0.63095238,19.262821,0.51251526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51373627,22.435898,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50274727,23.046398,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
403,2024-10-02 06:43:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47405372999999995,21.6,23.137974,48.565323,22.466423,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.649572,0.62667889,19.32387,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.5134310200000001,22.466423,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50274727,23.046398,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
404,2024-10-02 06:44:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.700001,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.47222221,21.5,23.107449,48.412697,22.557997,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.710623,0.62515263,19.171246,0.51739925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.5134310200000001,22.466423,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50274727,23.107449,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
405,2024-10-02 06:45:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.799999,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47344322,21.5,23.107449,48.565323,22.496948,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,22.710623,0.62301586,19.171246,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51404152,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50305252,23.107449,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
406,2024-10-02 06:46:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.799999,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47344322,21.299999,23.137974,48.473747,22.374847,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.619047,0.62179485,19.32387,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.51373627,22.466423,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50305252,23.107449,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
407,2024-10-02 06:47:00+09:00,30.6,30.5,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.799999,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47557999,21.299999,23.137974,48.412697,22.435898,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.649572,0.61874237,19.32387,0.517094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.51373627,22.435898,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50244202,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
408,2024-10-02 06:48:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.700001,26.799999,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47344322,21.200001,23.137974,48.412697,22.435898,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.619047,0.61660561,19.232296,0.51862026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.5134310200000001,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50274727,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
409,2024-10-02 06:49:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.47191696,21.200001,23.107449,48.565323,22.405373,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.649572,0.61385838,19.171246,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.51373627,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50366299,23.046398,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
410,2024-10-02 06:50:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.47252747,21.5,23.260073,48.565323,22.405373,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.619047,0.61202686,19.293346,0.5164835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.51373627,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50274727,23.107449,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
411,2024-10-02 06:51:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.47252747,21.1,23.260073,48.504272,22.435898,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.710623,0.60836388,19.32387,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51373627,22.435898,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5039682400000001,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
412,2024-10-02 06:52:00+09:00,30.6,30.5,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46978023999999996,21.200001,23.137974,48.534798,22.405373,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.680098,0.60714287,19.354395,0.51831501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.51373627,22.466423,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5039682400000001,23.076923,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
413,2024-10-02 06:53:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46855923,21.0,23.107449,48.565323,22.405373,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.649572,0.60347984,19.354395,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.51373627,22.435898,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50366299,22.954823,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
414,2024-10-02 06:54:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.799999,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46855923,21.5,23.107449,48.595848,22.405373,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.710623,0.60256409,19.32387,0.51465202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.5134310200000001,22.435898,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5039682400000001,22.924297,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
415,2024-10-02 06:55:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46550671,21.5,23.107449,48.565323,22.435898,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.710623,0.59859585,19.32387,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51373627,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5039682400000001,22.924297,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
416,2024-10-02 06:56:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46855923,21.1,23.107449,48.565323,22.435898,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.710623,0.59462761,19.354395,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.5134310200000001,22.435898,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.50518925,22.954823,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
417,2024-10-02 06:57:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.46703297,20.700001,23.168499,48.534798,22.435898,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.496948,0.59554333,19.354395,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.5134310200000001,22.344322,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.5039682400000001,23.076923,0.43009769,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
418,2024-10-02 06:58:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46733822,20.700001,23.107449,48.504272,22.405373,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.588522,0.59035408,19.293346,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51373627,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50122101,22.954823,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
419,2024-10-02 06:59:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,24.0,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46733822,20.799999,23.168499,48.534798,22.405373,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.557997,0.59035408,19.293346,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51373627,22.466423,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50122101,22.954823,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
420,2024-10-02 07:00:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46733822,21.200001,23.229548,48.565323,22.374847,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.557997,0.5879121,19.293346,0.51526253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.5134310200000001,22.344322,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50274727,22.954823,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
421,2024-10-02 07:01:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.46703297,21.200001,23.229548,48.565323,22.374847,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.527472,0.5848595799999999,19.32387,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.51373627,22.435898,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50274727,22.954823,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
422,2024-10-02 07:02:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46764347,21.0,23.199022,48.534798,22.435898,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.557997,0.58028084,19.32387,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.5134310200000001,22.344322,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50427349,22.985348,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
423,2024-10-02 07:03:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46336998,21.5,23.260073,48.626373,22.435898,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.527472,0.57997559,19.32387,0.52014652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.275946,0.51221001,22.283272,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50427349,22.954823,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
424,2024-10-02 07:04:00+09:00,30.6,30.5,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46367523,21.0,23.199022,48.565323,22.405373,40.903542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.527472,0.57692307,19.32387,0.5228937899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.550671,0.51221001,22.283272,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50427349,22.924297,0.42887669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
425,2024-10-02 07:05:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46367523,21.200001,23.260073,48.565323,22.252747,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.557997,0.57661781,19.293346,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.428572,0.51221001,22.344322,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.985348,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
426,2024-10-02 07:06:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46642246,21.299999,23.290598,48.565323,22.344322,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.527472,0.57570206,19.354395,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.51251526,22.191698,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50671551,23.076923,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
427,2024-10-02 07:07:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.46581195999999997,21.200001,23.199022,48.504272,22.283272,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.496948,0.57478634,19.32387,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51221001,22.283272,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50671551,22.954823,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
428,2024-10-02 07:08:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.46733822,20.799999,23.229548,48.687424,22.252747,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.496948,0.57356533,19.32387,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51221001,22.344322,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50671551,22.954823,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
429,2024-10-02 07:09:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.700001,26.700001,23.700001,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.47008549,21.200001,23.229548,48.504272,22.252747,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.588522,0.57234432,19.293346,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.51251526,22.283272,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50518925,22.954823,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
430,2024-10-02 07:10:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.46672770999999996,21.1,23.229548,48.504272,22.283272,40.811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.557997,0.57020756,19.293346,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.51221001,22.283272,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50671551,22.985348,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
431,2024-10-02 07:11:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.799999,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46611721,20.700001,23.229548,48.534798,22.283272,40.811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.588522,0.5692918,19.354395,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.5115995,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
432,2024-10-02 07:12:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.700001,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.46306473,21.0,23.168499,48.565323,22.344322,40.873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.405373,0.56990231,19.32387,0.5164835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.5115995,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
433,2024-10-02 07:13:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46459095,21.0,23.137974,48.534798,22.283272,40.842491,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.435898,0.56684982,19.32387,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.520147,0.51221001,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
434,2024-10-02 07:14:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.700001,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46459095,21.1,23.107449,48.504272,22.283272,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.405373,0.56257629,19.32387,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.51251526,22.344322,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
435,2024-10-02 07:15:00+09:00,30.6,30.6,28.5,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08547,0.4642857,21.200001,23.260073,48.534798,22.283272,40.995117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.405373,0.56410255,19.32387,0.5085470200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51251526,22.283272,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
436,2024-10-02 07:16:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46214897,21.200001,23.260073,48.534798,22.283272,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.405373,0.5644078100000001,19.354395,0.51129425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51251526,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.504884,22.954823,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
437,2024-10-02 07:17:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46306473,21.5,23.107449,48.504272,22.283272,40.964592,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.466423,0.56135532,19.354395,0.5115995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.51251526,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50671551,22.985348,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
438,2024-10-02 07:18:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46306473,21.5,23.137974,48.565323,22.313797,41.056168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.435898,0.55860806,19.38492,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.51221001,22.344322,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.50671551,22.985348,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
439,2024-10-02 07:19:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46184372,21.200001,23.260073,48.534798,22.283272,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.374847,0.56013432,19.32387,0.5085470200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.51251526,22.283272,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
440,2024-10-02 07:20:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054945,0.45787543999999997,21.200001,23.260073,48.565323,22.313797,41.056168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.435898,0.5552503200000001,19.354395,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51221001,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50641026,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
441,2024-10-02 07:21:00+09:00,30.6,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.700001,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.46489620000000004,21.200001,23.260073,48.534798,22.283272,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.374847,0.55402931,19.232296,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51221001,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50641026,22.954823,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
442,2024-10-02 07:22:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.46978023999999996,21.0,23.260073,48.534798,22.313797,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.344322,0.55250305,19.262821,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.510989,22.283272,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50671551,22.954823,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
443,2024-10-02 07:23:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.47771671,21.200001,23.260073,48.534798,22.313797,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.283272,0.5460927999999999,19.262821,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51068375,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50702076,22.954823,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
444,2024-10-02 07:24:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.48260075,20.6,23.229548,48.534798,22.313797,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.252747,0.5473138,19.232296,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51068375,22.283272,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
445,2024-10-02 07:25:00+09:00,30.6,30.6,28.200001,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.47771671,20.700001,23.260073,48.443222,22.313797,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.252747,0.54487179,19.232296,0.5006105000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51068375,22.283272,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
446,2024-10-02 07:26:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.47222221,21.200001,23.137974,48.473747,22.313797,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.283272,0.54456654,19.201771,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.398046,0.51007324,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50702076,22.954823,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
447,2024-10-02 07:27:00+09:00,30.6,30.5,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.47496948000000005,20.700001,23.229548,48.382172,22.283272,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.283272,0.54212456,19.201771,0.5033577300000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.51007324,22.283272,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50671551,22.954823,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
448,2024-10-02 07:28:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.47924297000000005,20.6,23.168499,48.412697,22.191698,41.025642,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.344322,0.5418193099999999,19.38492,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.398046,0.50976799,22.374847,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50793652,22.954823,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
449,2024-10-02 07:29:00+09:00,30.5,30.6,28.299999,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32967,0.48137974,20.700001,23.229548,48.382172,22.252747,41.147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.283272,0.5418193099999999,19.354395,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.51068375,22.252747,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50793652,22.954823,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
450,2024-10-02 07:30:00+09:00,30.6,30.6,28.200001,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.47466422999999996,21.200001,23.229548,48.443222,22.130648,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.283272,0.54090355,19.38492,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.510989,22.252747,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50793652,22.954823,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
451,2024-10-02 07:31:00+09:00,30.6,30.5,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.47222221,20.700001,23.229548,48.443222,22.130648,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.283272,0.5405983,19.232296,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.510989,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.50793652,22.985348,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
452,2024-10-02 07:32:00+09:00,30.6,30.5,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.47222221,21.0,23.199022,48.443222,22.161173,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.374847,0.5405983,19.38492,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.398046,0.510989,22.344322,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50793652,22.924297,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
453,2024-10-02 07:33:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.0,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.46825397,20.6,23.229548,48.412697,22.191698,41.239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.313797,0.5381562799999999,19.415445,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.50976799,22.283272,0.44413918,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50732601,22.985348,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
454,2024-10-02 07:34:00+09:00,30.5,30.6,28.200001,29.0,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.421246,0.46214897,20.6,23.229548,48.443222,22.130648,41.422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,22.283272,0.53846153,19.32387,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.50946278,22.344322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50732601,22.985348,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
455,2024-10-02 07:35:00+09:00,30.6,30.6,28.299999,29.0,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.46336998,20.799999,23.260073,48.412697,22.130648,41.422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.313797,0.5381562799999999,19.354395,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.50976799,22.283272,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.893772,0.50702076,22.954823,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
456,2024-10-02 07:36:00+09:00,30.5,30.6,28.200001,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.360195,0.46062271000000005,20.700001,23.260073,48.412697,22.130648,41.422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.344322,0.5381562799999999,19.32387,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.51007324,22.344322,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50763126,22.954823,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
