,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
457,2024-10-02 07:37:00+09:00,30.5,30.6,28.200001,29.0,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.32967,0.45787543999999997,21.1,23.137974,48.443222,22.161173,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.374847,0.53846153,19.232296,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50976799,22.344322,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.50824177,22.924297,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
458,2024-10-02 07:38:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.45695971999999996,21.1,23.229548,48.412697,22.069597,41.391941,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.313797,0.5381562799999999,19.232296,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50824177,22.283272,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.924297,0.50763126,22.954823,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
459,2024-10-02 07:39:00+09:00,30.6,30.5,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.45573872000000004,21.1,23.199022,48.443222,22.130648,41.452991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.374847,0.53785103,19.232296,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50824177,22.283272,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50793652,22.924297,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
460,2024-10-02 07:40:00+09:00,30.5,30.6,28.200001,29.0,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.14652,0.45848595000000003,21.200001,23.260073,48.443222,22.100122,41.26984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.283272,0.5381562799999999,19.354395,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50885227,22.283272,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50702076,22.954823,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
461,2024-10-02 07:41:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.14652,0.45848595000000003,20.700001,23.229548,48.412697,22.130648,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.283272,0.53754578,19.38492,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50885227,22.252747,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.50732601,22.924297,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
462,2024-10-02 07:42:00+09:00,30.6,30.5,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.14652,0.46825397,20.799999,23.260073,48.443222,22.130648,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,22.374847,0.53846153,19.38492,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50885227,22.283272,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50671551,22.954823,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
463,2024-10-02 07:43:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.238095,0.47405372999999995,21.200001,23.229548,48.443222,22.161173,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,22.130648,0.5369352700000001,19.354395,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.5085470200000001,22.344322,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50671551,22.954823,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
464,2024-10-02 07:44:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,24.0,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.32967,0.47252747,21.1,23.229548,48.443222,22.161173,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.313797,0.53663002,19.293346,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.50824177,22.222221,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50702076,22.924297,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
465,2024-10-02 07:45:00+09:00,30.6,30.5,28.200001,28.799999,29.1,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.299146,0.46489620000000004,20.799999,23.137974,48.443222,22.100122,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.222221,0.5338827899999999,19.354395,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50885227,22.344322,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.985348,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
466,2024-10-02 07:46:00+09:00,30.6,30.5,28.200001,28.799999,29.1,29.5,28.700001,28.700001,25.299999,22.799999,26.6,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.32967,0.46855923,21.200001,23.199022,48.412697,22.130648,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.313797,0.53540905,19.262821,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50885227,22.344322,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.985348,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
467,2024-10-02 07:47:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.360195,0.47405372999999995,21.200001,23.229548,48.473747,22.161173,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.130648,0.5357143,19.262821,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.5085470200000001,22.283272,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.50641026,22.985348,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
468,2024-10-02 07:48:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.360195,0.47405372999999995,20.700001,23.260073,48.260075,22.161173,41.697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.252747,0.53418804,19.262821,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.50885227,22.374847,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.50641026,22.985348,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
469,2024-10-02 07:49:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.360195,0.46947498000000004,21.0,23.260073,48.260075,22.161173,41.697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.191698,0.5338827899999999,19.232296,0.48962151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.306471,0.5085470200000001,22.222221,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50671551,22.985348,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
470,2024-10-02 07:50:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.6,23.700001,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.32967,0.46336998,20.799999,23.229548,48.351646,22.130648,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.222221,0.53418804,19.232296,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.50793652,22.344322,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.924297,0.50641026,22.985348,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
471,2024-10-02 07:51:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.32967,0.45818069,21.200001,23.260073,48.260075,22.130648,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.252747,0.53449329,19.232296,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.5085470200000001,22.222221,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.50702076,22.954823,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
472,2024-10-02 07:52:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,24.0,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.299146,0.46459095,21.200001,23.229548,48.351646,22.130648,41.697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.191698,0.53418804,19.232296,0.48840049999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.5085470200000001,22.222221,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50671551,22.954823,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
473,2024-10-02 07:53:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.299146,0.46459095,20.799999,23.229548,48.260075,22.130648,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.222221,0.53418804,19.293346,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.306471,0.5085470200000001,22.374847,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.985348,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
474,2024-10-02 07:54:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.299146,0.46062271000000005,21.1,23.107449,48.168499,22.191698,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.008547,0.53449329,19.232296,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.50885227,22.222221,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.893772,0.50518925,22.985348,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
475,2024-10-02 07:55:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.20757,0.45970695,20.799999,23.107449,48.137974,22.130648,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.008547,0.53205128,19.171246,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.50824177,22.161173,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.802198,0.50518925,22.985348,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
476,2024-10-02 07:56:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.14652,0.46214897,20.700001,23.168499,48.137974,22.130648,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.008547,0.53418804,19.201771,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50824177,22.191698,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.802198,0.50518925,22.985348,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
477,2024-10-02 07:57:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.115995,0.46611721,21.1,23.199022,48.137974,22.130648,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.100122,0.53266178,19.262821,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50885227,22.161173,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50518925,22.924297,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
478,2024-10-02 07:58:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.20757,0.47008549,21.200001,23.199022,48.137974,22.130648,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.039072,0.5323565299999999,19.232296,0.48260075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.50824177,22.222221,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.50671551,22.863247,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
479,2024-10-02 07:59:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.6,24.0,19.1,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.26862,0.47008549,20.6,23.229548,48.168499,22.130648,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,22.039072,0.53296703,19.262821,0.48137974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50702076,22.130648,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.506105,22.802198,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
480,2024-10-02 08:00:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.115995,0.46794872,20.6,23.168499,48.168499,22.161173,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.069597,0.53327229,19.201771,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.50702076,22.130648,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
481,2024-10-02 08:01:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.14652,0.46550671,21.1,23.260073,48.168499,22.161173,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.008547,0.53052502,19.262821,0.48076923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.5085470200000001,22.161173,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
482,2024-10-02 08:02:00+09:00,30.6,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.14652,0.46275948,21.1,23.260073,48.168499,22.161173,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.008547,0.53174603,19.262821,0.47619048999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.5085470200000001,22.191698,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50641026,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
483,2024-10-02 08:03:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.32967,0.46489620000000004,21.0,23.137974,48.168499,22.130648,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.039072,0.53144077,19.262821,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.50702076,22.161173,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.924297,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
484,2024-10-02 08:04:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.26862,0.46764347,20.5,23.229548,48.137974,22.130648,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.069597,0.53052502,19.232296,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.50824177,22.191698,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.50702076,22.924297,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
485,2024-10-02 08:05:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.14652,0.46733822,20.5,23.107449,48.046398,22.130648,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.069597,0.5289987899999999,19.262821,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.50824177,22.191698,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
486,2024-10-02 08:06:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555555e-06,0.0,0.0,0.0,15.14652,0.46672770999999996,20.5,23.229548,48.046398,22.130648,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.100122,0.5289987899999999,19.262821,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50671551,22.191698,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.50671551,22.954823,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
487,2024-10-02 08:07:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.14652,0.46398045000000004,21.1,23.107449,48.076923,22.130648,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.100122,0.52930405,19.232296,0.47222221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50702076,22.222221,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.50641026,22.924297,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
488,2024-10-02 08:08:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.238095,0.46733822,21.200001,23.199022,48.046398,22.130648,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.069597,0.5289987899999999,19.262821,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.5085470200000001,22.191698,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50671551,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
489,2024-10-02 08:09:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.200001,22.799999,26.700001,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.115995,0.46733822,21.200001,23.137974,48.046398,22.130648,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.039072,0.5265567800000001,19.293346,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50732601,22.161173,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50671551,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
490,2024-10-02 08:10:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.20757,0.46642246,21.200001,23.137974,48.015873,22.130648,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.978022,0.5265567800000001,19.232296,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50702076,22.191698,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50671551,23.015873,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
491,2024-10-02 08:11:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.20757,0.46459095,20.799999,23.137974,48.015873,22.130648,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.069597,0.52533577,19.262821,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.50732601,22.191698,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.50671551,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
492,2024-10-02 08:12:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.200001,22.799999,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.20757,0.46489620000000004,21.200001,23.199022,48.046398,22.130648,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.130648,0.52472527,19.262821,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.50702076,22.161173,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
493,2024-10-02 08:13:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.02442,0.46733822,20.700001,23.229548,48.015873,22.069597,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.886446,0.52411476,19.262821,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.50702076,22.161173,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50641026,22.954823,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
494,2024-10-02 08:14:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.90232,0.46336998,21.200001,23.229548,47.924297,22.130648,42.094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.978022,0.52380951,19.262821,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.50702076,22.161173,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.50671551,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
495,2024-10-02 08:15:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.90232,0.46611721,20.799999,23.260073,47.893772,22.130648,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.947496,0.5216727800000001,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50671551,22.191698,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
496,2024-10-02 08:16:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.46611721,20.6,23.229548,47.893772,22.008547,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.886446,0.5216727800000001,19.232296,0.46489620000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.506105,22.161173,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.50671551,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
497,2024-10-02 08:17:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47130646,20.799999,23.107449,47.863247,22.008547,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.886446,0.5216727800000001,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.506105,22.161173,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.5045787399999999,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
498,2024-10-02 08:18:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,23.0,26.700001,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.871795,0.47496948000000005,20.700001,23.260073,47.863247,22.100122,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.916971,0.52136753,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.506105,22.161173,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.50518925,22.985348,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
499,2024-10-02 08:19:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47405372999999995,21.200001,23.260073,47.893772,22.039072,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.916971,0.52014652,19.262821,0.46794872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.50579975,22.039072,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.50518925,22.924297,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
500,2024-10-02 08:20:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47405372999999995,21.299999,23.137974,47.893772,22.039072,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.947496,0.51892551,19.232296,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.5054945,22.191698,0.43315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.504884,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
501,2024-10-02 08:21:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.810744,0.47252747,20.799999,23.137974,47.893772,21.978022,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.978022,0.51862026,19.262821,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.5054945,22.161173,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.5054945,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
502,2024-10-02 08:22:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.78022,0.47344322,20.700001,23.260073,47.924297,22.008547,42.216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.008547,0.51862026,19.232296,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50579975,22.069597,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.50518925,22.924297,0.41483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
503,2024-10-02 08:23:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.810744,0.47619048999999997,21.0,23.199022,47.924297,22.039072,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.978022,0.51465202,19.232296,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5045787399999999,22.069597,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.50518925,22.924297,0.41483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
504,2024-10-02 08:24:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.78022,0.47496948000000005,21.200001,23.199022,47.924297,22.039072,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.947496,0.51617828,19.232296,0.4642857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5045787399999999,22.039072,0.43315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.504884,22.985348,0.41483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
505,2024-10-02 08:25:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47374847000000003,20.700001,23.260073,47.924297,22.008547,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,22.008547,0.517094,19.293346,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.504884,22.039072,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.504884,22.954823,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
506,2024-10-02 08:26:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47527473,21.200001,23.229548,47.893772,22.008547,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.978022,0.51434677,19.232296,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.504884,22.069597,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.504884,22.985348,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
507,2024-10-02 08:27:00+09:00,30.6,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47344322,20.799999,23.260073,47.924297,22.008547,42.246643,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.886446,0.5134310200000001,19.232296,0.46642246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.504884,22.069597,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.5039682400000001,22.832724,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
508,2024-10-02 08:28:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,23.0,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,14.78022,0.47344322,20.799999,23.260073,47.771671,22.008547,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.978022,0.5134310200000001,19.293346,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5033577300000001,22.069597,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.832724,0.50518925,22.832724,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
509,2024-10-02 08:29:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.700001,25.299999,23.0,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.78022,0.46978023999999996,20.799999,23.137974,47.771671,22.008547,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.916971,0.5134310200000001,19.262821,0.46581195999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5033577300000001,22.039072,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50366299,22.802198,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
510,2024-10-02 08:30:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.78022,0.47008549,21.200001,23.199022,47.649574,22.008547,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.886446,0.51221001,19.293346,0.46642246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5033577300000001,22.069597,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.5039682400000001,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
511,2024-10-02 08:31:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.658119,0.47252747,21.200001,23.168499,47.649574,22.039072,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.886446,0.51221001,19.262821,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.50305252,22.069597,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.5039682400000001,22.954823,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
512,2024-10-02 08:32:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47252747,21.1,23.260073,47.649574,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,22.008547,0.51037849,19.232296,0.46398045000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5033577300000001,22.069597,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.710623,0.5039682400000001,22.863247,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
513,2024-10-02 08:33:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.6,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47344322,21.0,23.260073,47.649574,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.825397,0.51068375,19.262821,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5033577300000001,22.069597,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.680098,0.5045787399999999,22.893772,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
514,2024-10-02 08:34:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.5,22.799999,26.6,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47344322,21.5,23.260073,47.649574,22.008547,42.368744,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.764347,0.51221001,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50305252,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.680098,0.50366299,22.863247,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
515,2024-10-02 08:35:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.5,23.0,26.6,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47619048999999997,21.1,23.260073,47.527473,22.039072,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,22.008547,0.51129425,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.50305252,22.039072,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.5039682400000001,22.832724,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
516,2024-10-02 08:36:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.627595,0.47741146,21.5,23.229548,47.496948,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.764347,0.50946278,19.232296,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.50274727,22.008547,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.5039682400000001,22.832724,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
517,2024-10-02 08:37:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47619048999999997,20.799999,23.229548,47.527473,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.855923,0.50946278,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.50305252,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.771673,0.50366299,22.924297,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
518,2024-10-02 08:38:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.299999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47741146,21.200001,23.229548,47.527473,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.764347,0.5085470200000001,19.262821,0.46642246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50305252,22.100122,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.50274727,22.924297,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
519,2024-10-02 08:39:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.5,22.799999,26.700001,23.799999,19.1,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.688644,0.47771671,21.1,23.260073,47.496948,22.008547,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.855923,0.5085470200000001,19.262821,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5033577300000001,22.039072,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.50274727,22.832724,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
