,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
520,2024-10-02 08:40:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47557999,21.1,23.229548,47.527473,22.039072,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.764347,0.5085470200000001,19.293346,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5033577300000001,22.039072,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.50274727,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
521,2024-10-02 08:41:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47771671,21.1,23.260073,47.496948,22.008547,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.855923,0.50671551,19.293346,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50305252,22.069597,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.50244202,22.893772,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
522,2024-10-02 08:42:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.627595,0.47771671,21.200001,23.229548,47.527473,22.008547,42.490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.794872,0.50518925,19.293346,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5033577300000001,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.50122101,22.863247,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
523,2024-10-02 08:43:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.299999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.59707,0.47863247000000003,21.5,23.260073,47.496948,22.039072,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.855923,0.50732601,19.232296,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50213676,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.50152626,22.832724,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
524,2024-10-02 08:44:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.1,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,14.658119,0.47893772,21.0,23.260073,47.374847,22.008547,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.733822,0.50702076,19.262821,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5033577300000001,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.50152626,22.832724,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
525,2024-10-02 08:45:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.810744,0.47588524,21.1,23.260073,47.405373,22.008547,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.764347,0.5039682400000001,19.232296,0.46733822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.50213676,22.039072,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.50122101,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
526,2024-10-02 08:46:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.78022,0.47130646,20.799999,23.260073,47.405373,22.008547,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.794872,0.5054945,19.262821,0.46794872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.50213676,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.5003052499999999,22.863247,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
527,2024-10-02 08:47:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.700001,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.78022,0.47100121,21.200001,23.137974,47.374847,21.978022,42.368744,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.764347,0.50274727,19.262821,0.46703297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50183151,22.039072,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.49969475,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
528,2024-10-02 08:48:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.700001,28.700001,25.5,23.0,26.700001,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.810744,0.47496948000000005,21.1,23.107449,47.405373,22.008547,42.368744,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.825397,0.50274727,19.293346,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50183151,22.039072,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.5,22.832724,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
529,2024-10-02 08:49:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.78022,0.47588524,21.6,23.107449,47.405373,22.039072,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.855923,0.5033577300000001,19.262821,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50183151,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.5,22.832724,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
530,2024-10-02 08:50:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.78022,0.47588524,21.6,23.229548,47.374847,22.008547,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.764347,0.50183151,19.262821,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50213676,22.069597,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.5,22.863247,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
531,2024-10-02 08:51:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.78022,0.47222221,21.200001,23.229548,47.374847,22.008547,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.794872,0.5006105000000001,19.32387,0.46336998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.50091576,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.49877899,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
532,2024-10-02 08:52:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.810744,0.47374847000000003,21.0,23.260073,47.374847,22.008547,42.368744,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.611721,0.49725273000000003,19.232296,0.46611721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.50213676,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.49755798,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
533,2024-10-02 08:53:00+09:00,30.5,30.6,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.299999,23.0,26.700001,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,14.90232,0.46978023999999996,21.200001,23.229548,47.405373,22.008547,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.672771,0.49908423999999996,19.232296,0.46520145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50213676,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.49755798,22.863247,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
534,2024-10-02 08:54:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.02442,0.47008549,21.200001,23.199022,47.374847,21.764347,42.246643,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.703297,0.49908423999999996,19.201771,0.46642246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50122101,22.039072,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.49633701,22.863247,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
535,2024-10-02 08:55:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.02442,0.47008549,21.0,23.321123,47.344322,22.130648,42.460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.733822,0.49603176,19.293346,0.46489620000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5006105000000001,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.495116,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
536,2024-10-02 08:56:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.054945,0.47191696,21.299999,23.260073,47.435898,21.794872,42.521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.733822,0.49633701,19.232296,0.46489620000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5006105000000001,22.039072,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.495116,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
537,2024-10-02 08:57:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.02442,0.46886448000000003,21.0,23.229548,47.557999,21.886446,42.521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.703297,0.4945055,19.262821,0.46398045000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.495116,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
538,2024-10-02 08:58:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.700001,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.054945,0.46855923,21.299999,23.229548,47.527473,21.855923,42.551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.611721,0.495116,19.232296,0.46184372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.557997,0.49481074999999997,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
539,2024-10-02 08:59:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.700001,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.115995,0.46855923,21.1,23.229548,47.527473,21.855923,42.551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.611721,0.493895,19.293346,0.46336998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5006105000000001,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.495116,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
540,2024-10-02 09:00:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,22.799999,26.700001,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.46459095,21.5,23.260073,47.527473,21.916971,42.673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.611721,0.49420025,19.262821,0.46245421999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5003052499999999,22.100122,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.49481074999999997,22.863247,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
541,2024-10-02 09:01:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.46336998,21.299999,23.260073,47.496948,21.916971,42.673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.703297,0.49114773,19.262821,0.46245421999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5006105000000001,22.039072,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.680098,0.49358974000000005,22.832724,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
542,2024-10-02 09:02:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.20757,0.46062271000000005,20.799999,23.260073,47.496948,21.916971,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.672771,0.49023197,19.232296,0.46245421999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5006105000000001,22.039072,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.680098,0.49084248,22.832724,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
543,2024-10-02 09:03:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.5,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.20757,0.46062271000000005,20.799999,23.229548,47.557999,21.886446,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.550671,0.48992676,19.293346,0.45482296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5006105000000001,22.069597,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.49145298,22.863247,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
544,2024-10-02 09:04:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.45665447,20.799999,23.229548,47.557999,21.886446,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.642246,0.49023197,19.262821,0.45726494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.50091576,22.069597,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.49114773,22.832724,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
545,2024-10-02 09:05:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.20757,0.45146518999999996,21.200001,23.260073,47.496948,21.886446,42.857143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.642246,0.489011,19.232296,0.45543346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.50091576,21.886446,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.48992676,22.863247,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
546,2024-10-02 09:06:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.44658119,21.200001,23.229548,47.527473,21.855923,42.796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.733822,0.48992676,19.232296,0.4539072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,22.008547,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.48962151,22.832724,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
547,2024-10-02 09:07:00+09:00,30.5,30.6,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.44810744999999996,21.200001,23.260073,47.496948,21.916971,42.826618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.672771,0.48870575000000005,19.110195,0.45482296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,22.008547,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.48840049999999996,22.863247,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
548,2024-10-02 09:08:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.20757,0.44536018,20.700001,23.260073,47.680099,21.733822,42.704517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.733822,0.48687424,19.232296,0.45451771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5006105000000001,21.916971,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.48717949,22.863247,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
549,2024-10-02 09:09:00+09:00,30.5,30.6,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.14652,0.44597069,20.799999,23.199022,47.619049,21.672771,42.918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.520147,0.48656898,19.293346,0.4532967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.48565323,22.832724,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
550,2024-10-02 09:10:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.26862,0.44658119,21.200001,23.229548,47.557999,21.947496,42.673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.520147,0.48626373,19.293346,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5,21.916971,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.48595847999999997,22.832724,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
551,2024-10-02 09:11:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.6,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.39072,0.44322346,21.200001,23.199022,47.527473,22.008547,42.582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.581196,0.48595847999999997,19.110195,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.48595847999999997,22.832724,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
552,2024-10-02 09:12:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.26862,0.43986568,21.1,23.290598,47.527473,21.733822,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.581196,0.48473747,19.14072,0.4478022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,21.886446,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.48443221999999997,22.832724,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
553,2024-10-02 09:13:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.44413918,21.5,23.290598,47.710621,21.886446,42.521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.550671,0.48168499,19.14072,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.50091576,21.916971,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.48382171999999996,22.832724,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
554,2024-10-02 09:14:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.44505493,21.200001,23.229548,47.680099,21.855923,42.368744,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.611721,0.48229549,19.110195,0.44291821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.557997,0.48351646000000004,22.832724,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
555,2024-10-02 09:15:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.26862,0.44139194000000004,21.299999,23.229548,47.619049,21.855923,42.42979,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.611721,0.48107449,19.14072,0.44413918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.557997,0.48168499,22.710623,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
556,2024-10-02 09:16:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.43864468,21.299999,23.229548,47.466423,21.886446,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.520147,0.47954822999999996,19.14072,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.49908423999999996,21.916971,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.557997,0.48046398,22.832724,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
557,2024-10-02 09:17:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.299146,0.44139194000000004,21.299999,23.229548,47.496948,21.886446,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.520147,0.47863247000000003,19.171246,0.4307082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.4993895,21.916971,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.48046398,22.832724,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
558,2024-10-02 09:18:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.451771,0.44291821,21.299999,23.229548,47.527473,21.886446,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.611721,0.47863247000000003,19.14072,0.42460316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.49908423999999996,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.48046398,22.832724,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
559,2024-10-02 09:19:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.5,23.799999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.39072,0.44413918,21.200001,23.229548,47.496948,21.855923,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.550671,0.47802197,19.14072,0.43406593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.4993895,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47924297000000005,22.832724,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
560,2024-10-02 09:20:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.421246,0.43711845,21.6,23.229548,47.496948,21.855923,42.277168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.581196,0.47863247000000003,19.171246,0.42155067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47832721999999994,22.832724,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
561,2024-10-02 09:21:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.421246,0.43711845,21.1,23.260073,47.527473,21.916971,42.307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.611721,0.47771671,19.110195,0.43406593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4993895,21.916971,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47802197,22.710623,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
562,2024-10-02 09:22:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.451771,0.44139194000000004,21.200001,23.260073,47.496948,21.886446,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.642246,0.47710621000000003,19.14072,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49786324,21.916971,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47680099,22.863247,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
563,2024-10-02 09:23:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.451771,0.44108669,21.700001,23.229548,47.496948,21.916971,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.642246,0.47710621000000003,19.14072,0.41697193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.49786324,21.886446,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47710621000000003,22.832724,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
564,2024-10-02 09:24:00+09:00,30.6,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.700001,25.5,23.0,26.6,23.799999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.421246,0.44017094,21.6,23.229548,47.557999,21.886446,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.611721,0.47588524,19.01862,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.49755798,21.916971,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47710621000000003,22.832724,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
565,2024-10-02 09:25:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.604396,0.4362027,21.6,23.260073,47.466423,21.764347,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.642246,0.47435898000000004,19.14072,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49572651,21.916971,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47588524,22.863247,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
566,2024-10-02 09:26:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.421246,0.4362027,21.5,23.260073,47.466423,21.764347,42.155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.520147,0.47588524,19.171246,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.031746,0.495116,21.916971,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47405372999999995,22.863247,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
567,2024-10-02 09:27:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.604396,0.4362027,21.200001,23.290598,47.527473,21.886446,42.185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.550671,0.47405372999999995,19.14072,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.493895,21.916971,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47435898000000004,22.863247,0.42643467,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
568,2024-10-02 09:28:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.5,23.299999,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.543345,0.43528694,21.200001,23.260073,47.527473,21.886446,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.550671,0.47313797,19.171246,0.4307082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.493895,21.916971,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47313797,22.832724,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
569,2024-10-02 09:29:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.604396,0.4362027,21.700001,23.229548,47.374847,21.916971,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.611721,0.47313797,19.07967,0.42704517000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49297924000000004,21.886446,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47252747,22.710623,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
570,2024-10-02 09:30:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.604396,0.4362027,21.200001,23.229548,47.405373,21.794872,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.550671,0.47191696,19.14072,0.42521366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49206348,21.916971,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47191696,22.893772,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
571,2024-10-02 09:31:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.6,23.299999,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.51282,0.43498169,21.200001,23.199022,47.313797,21.855923,42.124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.611721,0.47191696,19.14072,0.42612942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49175823,21.886446,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47191696,22.832724,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
572,2024-10-02 09:32:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.543345,0.43498169,21.5,23.229548,47.222221,21.794872,41.849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.520147,0.47191696,19.14072,0.42582417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.49175823,21.916971,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47191696,22.863247,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
573,2024-10-02 09:33:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.6,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.726496,0.43223442,21.200001,23.229548,47.283272,21.703297,42.094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.581196,0.47374847000000003,19.14072,0.42612942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48931624999999995,21.916971,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47191696,22.863247,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
574,2024-10-02 09:34:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.695971,0.43406593,21.700001,23.229548,47.283272,21.703297,42.094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.581196,0.47191696,19.171246,0.41727718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.48931624999999995,21.916971,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47222221,22.802198,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
575,2024-10-02 09:35:00+09:00,30.5,30.6,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.726496,0.43406593,21.700001,23.199022,47.161171,21.794872,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.428572,0.47344322,19.110195,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.48931624999999995,21.916971,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47039070000000005,22.832724,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
576,2024-10-02 09:36:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.726496,0.43406593,21.200001,23.168499,47.130646,21.947496,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.398046,0.47313797,18.988094,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.489011,21.978022,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47008549,22.863247,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
577,2024-10-02 09:37:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.299999,23.0,26.6,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.81807,0.43223442,21.6,23.229548,47.130646,21.916971,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.520147,0.47435898000000004,19.01862,0.42002440999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.48778999,21.916971,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47008549,22.863247,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
578,2024-10-02 09:38:00+09:00,30.6,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.81807,0.42948718999999996,21.700001,23.199022,47.130646,21.855923,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.642246,0.47588524,19.01862,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48778999,21.916971,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47008549,22.771673,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
579,2024-10-02 09:39:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.42735042999999995,21.700001,23.199022,47.130646,21.855923,42.063492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.581196,0.47710621000000003,18.988094,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.94017,0.48748474,21.703297,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.46978023999999996,22.863247,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
580,2024-10-02 09:40:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.43101341,21.200001,23.229548,47.069595,21.947496,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.611721,0.47771671,19.07967,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.757021,0.48565323,21.886446,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.46947498000000004,22.710623,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
581,2024-10-02 09:41:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.43345543,21.200001,23.229548,47.100121,21.764347,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.489622,0.47741146,19.01862,0.42063491999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48534798,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.46916973,22.863247,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
582,2024-10-02 09:42:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.43345543,21.200001,23.229548,47.100121,21.947496,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.398046,0.47741146,19.049145,0.41239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48534798,21.886446,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.46916973,22.832724,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
583,2024-10-02 09:43:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.4362027,21.700001,23.260073,47.100121,21.703297,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.489622,0.47649574,19.01862,0.4120879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.909645,0.48534798,21.916971,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.46916973,22.832724,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
