,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
584,2024-10-02 09:44:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.940171,0.43345543,21.700001,23.229548,46.978024,21.916971,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.398046,0.47588524,19.01862,0.41666668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.48534798,21.825397,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.46916973,22.802198,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
585,2024-10-02 09:45:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.940171,0.42948718999999996,21.200001,23.351648,47.008549,21.733822,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.459097,0.47435898000000004,19.049145,0.41880341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.970695,0.48412697,21.886446,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.46947498000000004,22.802198,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
586,2024-10-02 09:46:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.5,28.6,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.940171,0.42735042999999995,21.299999,23.229548,47.008549,21.703297,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.428572,0.47466422999999996,19.01862,0.41910865999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48199024,21.886446,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.46947498000000004,22.802198,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
587,2024-10-02 09:47:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.787546,0.42704517000000003,21.700001,23.229548,47.008549,21.703297,41.971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.459097,0.47344322,19.01862,0.41910865999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.970695,0.48260075,21.916971,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.46916973,22.863247,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
588,2024-10-02 09:48:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.42704517000000003,21.6,23.260073,47.008549,21.703297,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.520147,0.47313797,19.049145,0.41666668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48260075,21.978022,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.527472,0.46886448000000003,22.802198,0.42429789999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
589,2024-10-02 09:49:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.81807,0.42735042999999995,21.200001,23.260073,46.947498,21.733822,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.459097,0.47191696,18.988094,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.482906,21.886446,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.680098,0.46947498000000004,22.863247,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
590,2024-10-02 09:50:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.909646,0.42551891,21.200001,23.229548,46.947498,21.764347,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.489622,0.47283272,19.07967,0.42002440999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.482906,21.886446,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.527472,0.46947498000000004,22.832724,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
591,2024-10-02 09:51:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.787546,0.42460316,21.200001,23.260073,46.947498,21.733822,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.489622,0.47069595,19.01862,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48107449,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.527472,0.46947498000000004,22.832724,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
592,2024-10-02 09:52:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.787546,0.42735042999999995,21.700001,23.260073,46.947498,21.733822,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.428572,0.47283272,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48107449,21.886446,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.680098,0.46886448000000003,22.802198,0.42399268999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
593,2024-10-02 09:53:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.848596,0.42704517000000003,21.200001,23.199022,46.916973,21.733822,42.002441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.275946,0.47191696,19.049145,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48168499,21.855923,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47039070000000005,22.832724,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
594,2024-10-02 09:54:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.940171,0.42704517000000003,21.700001,23.229548,46.672771,21.703297,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.428572,0.47100121,18.988094,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.48168499,21.916971,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47039070000000005,22.832724,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
595,2024-10-02 09:55:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.909646,0.42948718999999996,21.200001,23.199022,46.764347,21.703297,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.428572,0.47283272,19.01862,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48168499,21.916971,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.557997,0.47039070000000005,22.832724,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
596,2024-10-02 09:56:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.200001,23.0,26.5,23.200001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.909646,0.42948718999999996,21.200001,23.199022,46.703297,21.733822,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.336996,0.47344322,18.865995,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48046398,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47069595,22.863247,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
597,2024-10-02 09:57:00+09:00,30.5,30.6,28.200001,28.799999,29.0,29.5,28.5,28.700001,25.200001,23.0,26.5,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.970695,0.43009769,21.700001,23.229548,46.611721,21.855923,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.336996,0.47344322,18.896521,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.48015873,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.47069595,22.832724,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
598,2024-10-02 09:58:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.5,23.0,26.6,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,15.940171,0.42826618000000005,21.200001,23.321123,46.581196,21.886446,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.275946,0.47466422999999996,18.896521,0.40628815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48046398,21.886446,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.680098,0.47008549,22.893772,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
599,2024-10-02 09:59:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.6,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.940171,0.42857143000000003,21.700001,23.290598,46.611721,21.947496,41.880341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.306471,0.47435898000000004,18.896521,0.40354092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.48046398,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.680098,0.47008549,22.893772,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
600,2024-10-02 10:00:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.299999,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.909646,0.42857143000000003,21.6,23.199022,46.642246,21.947496,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.275946,0.47466422999999996,18.927046,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48046398,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47039070000000005,22.832724,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
601,2024-10-02 10:01:00+09:00,30.6,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.6,25.5,23.0,26.6,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.879121,0.42948718999999996,21.700001,23.443224,46.642246,21.947496,41.941391,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.336996,0.47741146,18.927046,0.4120879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.48046398,21.916971,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47039070000000005,22.863247,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
602,2024-10-02 10:02:00+09:00,30.6,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.940171,0.43223442,21.5,23.321123,46.611721,21.886446,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.153847,0.47588524,18.865995,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47863247000000003,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47069595,22.863247,0.42277168000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
603,2024-10-02 10:03:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.5,28.700001,25.299999,23.0,26.5,23.6,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.031746,0.43253967000000004,21.200001,23.412699,46.581196,21.855923,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.367521,0.47741146,18.896521,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47863247000000003,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47008549,22.893772,0.42307693,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
604,2024-10-02 10:04:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.6,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.879121,0.43345543,21.700001,23.504274,46.611721,21.916971,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.275946,0.47710621000000003,18.957571,0.40689865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47893772,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.47039070000000005,22.832724,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
605,2024-10-02 10:05:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.0,26.6,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.879121,0.4362027,21.299999,23.290598,46.550671,21.916971,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.336996,0.47588524,18.83547,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47863247000000003,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.47039070000000005,22.832724,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
606,2024-10-02 10:06:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.700001,25.299999,23.0,26.6,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.970695,0.43498169,21.299999,23.290598,46.550671,21.916971,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.47741146,18.865995,0.40964592000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47741146,21.916971,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47039070000000005,22.863247,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
607,2024-10-02 10:07:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.700001,25.5,23.0,26.299999,23.700001,19.200001,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,15.970695,0.43498169,21.200001,23.168499,46.611721,21.703297,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.47832721999999994,18.865995,0.41178265000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47771671,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47039070000000005,22.832724,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
608,2024-10-02 10:08:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.123322,0.43467644,21.200001,23.260073,46.611721,21.703297,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.47985348,18.896521,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47771671,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47130646,22.863247,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
609,2024-10-02 10:09:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.6,28.6,25.299999,23.0,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.123322,0.43101341,21.200001,23.351648,46.611721,21.733822,41.910866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.48107449,18.865995,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47741146,21.886446,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47069595,22.802198,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
610,2024-10-02 10:10:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.0,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.123322,0.43101341,21.6,23.321123,46.581196,21.703297,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.48137974,18.927046,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.47741146,21.886446,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47222221,22.832724,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
611,2024-10-02 10:11:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.0,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.092796,0.42948718999999996,21.5,23.260073,46.459095,21.733822,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.48382171999999996,18.896521,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.47649574,21.886446,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.710623,0.47222221,22.924297,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
612,2024-10-02 10:12:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.153847,0.42735042999999995,21.200001,23.412699,46.336998,21.886446,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.48382171999999996,18.927046,0.40140414999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47649574,21.916971,0.43131866,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.710623,0.47222221,22.924297,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
613,2024-10-02 10:13:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.0,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.214895,0.42704517000000003,21.700001,23.229548,46.398045,21.916971,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.48382171999999996,18.865995,0.40506714000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47619048999999997,21.886446,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47161171,22.863247,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
614,2024-10-02 10:14:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.5,23.0,26.5,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.184372,0.42735042999999995,22.0,23.504274,46.398045,21.916971,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.214895,0.48382171999999996,18.865995,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.47649574,21.886446,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47222221,22.832724,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
615,2024-10-02 10:15:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.0,26.6,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.123322,0.42612942,21.700001,23.351648,46.336998,21.886446,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.184372,0.48473747,18.896521,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47619048999999997,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47191696,22.863247,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
616,2024-10-02 10:16:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.299999,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.092796,0.41971916,22.0,23.534798,46.275948,21.916971,41.788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.48504272,18.865995,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47680099,21.916971,0.43101341,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47191696,22.832724,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
617,2024-10-02 10:17:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.0,26.6,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.123322,0.41788765,21.5,23.351648,46.245422,21.886446,41.81929,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.214895,0.48504272,18.896521,0.40354092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.47680099,21.886446,0.42948718999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.649572,0.47222221,22.832724,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
618,2024-10-02 10:18:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.0,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.123322,0.41788765,21.5,23.260073,46.245422,21.886446,41.758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.48626373,18.865995,0.40628815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47619048999999997,21.916971,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.619047,0.47191696,22.863247,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
619,2024-10-02 10:19:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.299999,28.6,25.5,23.0,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.092796,0.41941391000000006,21.299999,23.260073,46.245422,21.886446,41.636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.214895,0.48626373,18.896521,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47649574,21.886446,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47191696,22.863247,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
620,2024-10-02 10:20:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.299999,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.092796,0.42032967,21.299999,23.351648,46.214897,21.886446,41.605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.48778999,18.896521,0.40842491000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.47527473,21.916971,0.42948718999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47191696,22.863247,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
621,2024-10-02 10:21:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.6,25.5,23.0,26.299999,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.092796,0.42246643,21.299999,23.229548,46.275948,21.733822,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.48595847999999997,18.896521,0.40842491000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.47527473,21.916971,0.42948718999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.649572,0.47161171,22.832724,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
622,2024-10-02 10:22:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.092796,0.42460316,21.299999,23.229548,46.275948,21.733822,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.48748474,18.927046,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47527473,21.916971,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.619047,0.47191696,22.893772,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
623,2024-10-02 10:23:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.6,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.092796,0.42185593,21.5,23.351648,46.214897,21.733822,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.489011,18.927046,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.47527473,21.855923,0.42948718999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.619047,0.47191696,22.924297,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
624,2024-10-02 10:24:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.0,26.5,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.123322,0.42460316,21.299999,23.229548,46.214897,21.703297,41.544567,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.184372,0.49053722,18.865995,0.41025641999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.47466422999999996,21.916971,0.42948718999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.527472,0.47039070000000005,22.985348,0.41483517,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
625,2024-10-02 10:25:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.6,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.24542,0.42338219000000005,21.700001,23.351648,46.245422,21.733822,41.514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.214895,0.49023197,18.865995,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47527473,21.886446,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.527472,0.47039070000000005,22.985348,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
626,2024-10-02 10:26:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.6,28.6,25.299999,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.367521,0.41514042,21.700001,23.504274,46.214897,21.733822,41.605618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.184372,0.49023197,18.865995,0.40506714000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47466422999999996,21.886446,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.649572,0.47039070000000005,22.954823,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
627,2024-10-02 10:27:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.6,25.5,23.0,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.4120879,21.200001,22.374847,41.086693,23.107449,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.123322,0.49023197,18.927046,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47527473,21.886446,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.43528694,23.504274,0.41361416,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
628,2024-10-02 10:28:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.6,25.299999,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.41300365,23.0,21.642246,41.81929,23.870573,42.094017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.214895,0.48992676,18.927046,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47435898000000004,21.886446,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.809525,0.4307082,23.473749,0.40903542000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
629,2024-10-02 10:29:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.0,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.367521,0.41300365,23.299999,21.398046,42.399269,23.901098,41.178265,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,21.214895,0.49023197,18.927046,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47374847000000003,21.886446,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.534798,0.42704517000000003,23.504274,0.40231991,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
630,2024-10-02 10:30:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.336996,0.41452990999999995,23.700001,21.123322,42.735043,23.962149,40.750916,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.214895,0.48962151,18.865995,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47374847000000003,21.886446,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.443224,0.42124542,23.656898,0.4010989,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
631,2024-10-02 10:31:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.0,26.5,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.336996,0.41452990999999995,23.200001,21.001221,43.376068,24.114775,40.17094,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.214895,0.48992676,18.896521,0.4017094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47405372999999995,21.978022,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.43040295,23.656898,0.39865688,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
632,2024-10-02 10:32:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.6,25.5,23.0,26.5,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.41452990999999995,23.799999,20.848597,43.376068,24.114775,40.079365,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,21.214895,0.49053722,18.896521,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47283272,21.886446,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.412699,0.41910865999999997,23.748474,0.39590964999999995,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
633,2024-10-02 10:33:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.0,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.41544567,23.5,20.726496,43.589745,24.1453,39.926739,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.184372,0.49023197,18.896521,0.40323566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47252747,21.886446,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.565323,0.42429789999999995,23.778999,0.39377289,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
634,2024-10-02 10:34:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.299999,28.299999,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.41544567,23.5,20.757021,43.467644,24.1453,39.652016,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.214895,0.49053722,18.927046,0.40476188999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,21.916971,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.565323,0.42429789999999995,23.778999,0.39377289,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
635,2024-10-02 10:35:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.0,26.299999,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.41178265000000003,23.799999,20.757021,43.315018,24.114775,39.713066,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.153847,0.49053722,18.896521,0.40842491000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,21.886446,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.565323,0.41788765,23.809525,0.39377289,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
636,2024-10-02 10:36:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.1,26.299999,23.6,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.520147,0.41056168,24.0,20.757021,43.62027,24.114775,39.713066,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.214895,0.49053722,18.927046,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.47161171,21.978022,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.412699,0.42002440999999996,23.748474,0.39163612000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
637,2024-10-02 10:37:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.1,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.4126984,24.0,20.757021,43.589745,24.114775,39.590965,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.214895,0.49023197,18.927046,0.40689865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.47161171,21.978022,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.351648,0.42185593,23.778999,0.39102566000000005,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
638,2024-10-02 10:38:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.4126984,23.5,20.726496,43.62027,23.992674,39.56044,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.153847,0.49053722,18.927046,0.39957264000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47161171,21.825397,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.412699,0.41910865999999997,23.778999,0.38980465000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
639,2024-10-02 10:39:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.40934066999999996,23.6,20.726496,43.192917,23.992674,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.214895,0.49053722,18.865995,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47161171,21.916971,0.42796093,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.137974,0.41636143,23.778999,0.38980465000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
640,2024-10-02 10:40:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.0,26.299999,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.40903542000000004,24.0,20.695971,43.498169,23.992674,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.896626,21.123322,0.49145298,18.927046,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.130648,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.290598,0.41666668,23.809525,0.38827839,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
641,2024-10-02 10:41:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.5,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.41056168,23.6,20.695971,43.498169,23.992674,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,21.153847,0.49145298,18.865995,0.40231991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,22.069597,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.443224,0.42185593,23.748474,0.38675212999999997,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
642,2024-10-02 10:42:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.5,23.6,19.200001,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.550671,0.40903542000000004,23.200001,20.757021,43.07082,24.023199,39.346764,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,21.184372,0.49297924000000004,18.865995,0.40628815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.565323,0.41575091999999997,23.748474,0.38553112,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
643,2024-10-02 10:43:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.5,28.299999,28.6,25.299999,23.1,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.733822,0.4126984,23.200001,20.726496,43.498169,23.901098,39.316238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.214895,0.49297924000000004,18.865995,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.656898,0.41697193,23.748474,0.38431015,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
644,2024-10-02 10:44:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.733822,0.4126984,23.700001,20.848597,43.162392,23.901098,39.316238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.153847,0.4945055,18.927046,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,22.069597,0.42857143000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.84005,0.41544567,23.748474,0.3840049,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
645,2024-10-02 10:45:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.299999,23.700001,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.733822,0.40995117000000003,23.5,20.909645,42.948719,23.870573,39.316238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.153847,0.49420025,18.865995,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47130646,22.039072,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.962149,0.40995117000000003,23.778999,0.38431015,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
