,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
646,2024-10-02 10:46:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.299999,23.700001,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.40903542000000004,23.6,20.909645,43.162392,23.870573,39.316238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.153847,0.49542126000000003,18.896521,0.40750916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42735042999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.656898,0.41422466,23.778999,0.3846154,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
647,2024-10-02 10:47:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.41056168,23.5,20.848597,43.223442,23.870573,39.285713,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.153847,0.49572651,18.896521,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.656898,0.41697193,23.778999,0.3846154,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
648,2024-10-02 10:48:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.6,25.5,23.1,26.299999,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.855923,0.40903542000000004,24.0,20.787546,42.948719,23.931623,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.184372,0.49694748,18.896521,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,22.069597,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.534798,0.41575091999999997,23.778999,0.38369965,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
649,2024-10-02 10:49:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.40873016,23.700001,20.787546,43.223442,23.931623,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.153847,0.49847374,18.896521,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.41300365,23.84005,0.38308914,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
650,2024-10-02 10:50:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.40903542000000004,23.6,20.94017,43.223442,23.778999,39.255188,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.184372,0.49908423999999996,18.896521,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47008549,22.039072,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.473749,0.41514042,23.748474,0.38156288000000005,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
651,2024-10-02 10:51:00+09:00,30.299999,30.5,28.200001,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40598289,24.0,20.848597,42.948719,23.870573,39.316238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.123322,0.49969475,18.927046,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47008549,22.039072,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.534798,0.41514042,23.717949,0.38034187,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
652,2024-10-02 10:52:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.1,26.299999,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40506714000000005,23.5,20.848597,42.826618,23.809525,39.194138,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.123322,0.5006105000000001,18.927046,0.39896214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46978023999999996,22.039072,0.42582417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.41239315,23.717949,0.38034187,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
653,2024-10-02 10:53:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.5,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40506714000000005,23.5,20.726496,43.009769,23.778999,39.194138,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.092796,0.50183151,18.865995,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46978023999999996,22.069597,0.42612942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.443224,0.41300365,23.809525,0.38095238000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
654,2024-10-02 10:54:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40781441,23.799999,20.726496,43.009769,23.778999,39.194138,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.153847,0.5033577300000001,18.896521,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47008549,22.039072,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.412699,0.41575091999999997,23.778999,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
655,2024-10-02 10:55:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.299999,23.6,19.299999,19.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.916971,0.40811966,23.799999,21.031746,43.101341,23.687424,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.123322,0.5033577300000001,18.927046,0.40293041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47008549,22.069597,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.443224,0.42032967,23.748474,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
656,2024-10-02 10:56:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.299999,28.6,25.299999,23.1,26.299999,23.700001,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40506714000000005,23.700001,20.665445,43.101341,23.595848,39.01099,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.153847,0.50366299,18.927046,0.40231991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47008549,22.069597,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.443224,0.41025641999999996,23.778999,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
657,2024-10-02 10:57:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40506714000000005,23.700001,20.757021,43.009769,23.717949,39.102566,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.123322,0.5045787399999999,18.896521,0.40354092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47008549,22.069597,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.443224,0.41422466,23.778999,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
658,2024-10-02 10:58:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.1,26.5,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40781441,23.799999,20.757021,42.948719,23.656898,39.102566,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.214895,0.504884,18.865995,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.656898,0.41025641999999996,23.717949,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
659,2024-10-02 10:59:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.299999,23.700001,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40903542000000004,23.6,20.848597,43.253967,23.748474,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.153847,0.504884,18.896521,0.40231991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.039072,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.870573,0.41361416,23.809525,0.37973137,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
660,2024-10-02 11:00:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.5,28.5,28.6,25.5,23.1,26.5,23.6,19.200001,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40781441,23.200001,21.001221,43.07082,23.717949,38.980465,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.184372,0.5045787399999999,18.77442,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47130646,22.039072,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.595848,0.41086692999999996,23.809525,0.37973137,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
661,2024-10-02 11:01:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.1,26.5,23.5,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.40781441,23.6,21.001221,42.948719,23.748474,39.102566,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.24542,0.5054945,18.77442,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.069597,0.42490841,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.565323,0.40934066999999996,23.748474,0.37912086,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
662,2024-10-02 11:02:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.6,19.200001,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.40995117000000003,23.700001,21.001221,43.223442,23.748474,39.102566,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.184372,0.50579975,18.77442,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47161171,22.069597,0.42338219000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.534798,0.41178265000000003,23.778999,0.37973137,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
663,2024-10-02 11:03:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.41147739,23.299999,20.909645,43.223442,23.748474,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.123322,0.504884,18.743895,0.40567763999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47161171,22.039072,0.42368743999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.534798,0.40903542000000004,23.778999,0.37942612,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
664,2024-10-02 11:04:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.700001,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.916971,0.41300365,23.700001,20.909645,43.223442,23.687424,39.041515,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.123322,0.506105,18.865995,0.40445667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,22.039072,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.565323,0.42032967,23.778999,0.37789988999999996,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
665,2024-10-02 11:05:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.41452990999999995,23.700001,20.848597,43.376068,23.717949,38.919415,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.123322,0.504884,18.896521,0.40506714000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47161171,22.039072,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.809525,0.40995117000000003,23.748474,0.37789988999999996,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
666,2024-10-02 11:06:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.299999,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.41452990999999995,23.200001,20.94017,43.192917,23.748474,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.184372,0.5045787399999999,18.713369,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47069595,22.191698,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.565323,0.40873016,23.778999,0.37820511,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
667,2024-10-02 11:07:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.299999,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.039072,0.41391941000000004,23.299999,21.031746,43.223442,23.717949,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.123322,0.5045787399999999,18.896521,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.100122,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.565323,0.40873016,23.778999,0.37820511,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
668,2024-10-02 11:08:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.069597,0.40995117000000003,23.200001,21.031746,43.223442,23.717949,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.123322,0.50427349,18.77442,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.161173,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.534798,0.4126984,23.931623,0.37667889000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
669,2024-10-02 11:09:00+09:00,30.5,30.5,28.200001,28.799999,29.0,29.299999,28.5,28.6,25.299999,23.1,26.5,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.947496,0.41056168,23.799999,21.001221,43.101341,23.717949,39.072041,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.153847,0.50274727,18.927046,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.161173,0.42246643,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.687424,0.41147739,23.748474,0.37667889000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
670,2024-10-02 11:10:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.100122,0.41727718,23.799999,21.031746,42.551891,23.748474,39.041515,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.123322,0.5033577300000001,18.865995,0.40750916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47130646,22.161173,0.42246643,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.687424,0.41117213999999996,23.809525,0.37667889000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
671,2024-10-02 11:11:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.200001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.100122,0.41178265000000003,23.299999,21.001221,42.948719,23.717949,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.153847,0.50366299,18.865995,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47039070000000005,22.191698,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.41178265000000003,23.870573,0.37698414,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
672,2024-10-02 11:12:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.5,28.299999,28.6,25.5,23.1,26.299999,23.700001,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.100122,0.41178265000000003,23.700001,21.123322,42.704517,23.717949,39.041515,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.123322,0.50183151,18.865995,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.47008549,22.161173,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.84005,0.41239315,23.931623,0.37698414,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
673,2024-10-02 11:13:00+09:00,30.5,30.5,28.200001,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.299999,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.191698,0.40903542000000004,23.5,20.970695,42.338219,23.687424,38.919415,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.214895,0.5033577300000001,18.865995,0.40628815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46978023999999996,22.161173,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.84005,0.40384617,23.931623,0.37698414,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
674,2024-10-02 11:14:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.5,28.5,28.5,25.5,23.1,26.5,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.161173,0.40811966,23.700001,21.031746,42.399269,23.717949,38.919415,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,21.184372,0.5033577300000001,18.896521,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47039070000000005,22.161173,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.84005,0.40934066999999996,23.931623,0.37698414,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
675,2024-10-02 11:15:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.5,23.6,19.200001,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.222221,0.41300365,23.6,21.031746,42.399269,23.717949,38.919415,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.123322,0.5033577300000001,18.83547,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.47008549,22.161173,0.42124542,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.809525,0.40873016,23.809525,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
676,2024-10-02 11:16:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.299999,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.283272,0.41910865999999997,23.799999,21.031746,42.460316,23.717949,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.153847,0.50213676,18.865995,0.41178265000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.46947498000000004,22.161173,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.962149,0.40598289,23.84005,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
677,2024-10-02 11:17:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.222221,0.42307693,23.700001,21.031746,42.063492,23.717949,38.980465,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.153847,0.5006105000000001,18.896521,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46886448000000003,22.161173,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,23.931623,0.41147739,23.870573,0.37515263,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
678,2024-10-02 11:18:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.5,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.496948,0.42826618000000005,24.0,20.970695,42.521366,23.687424,38.980465,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.214895,0.49969475,18.865995,0.4126984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46886448000000003,22.161173,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.992674,0.40476188999999996,23.870573,0.37606838000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
679,2024-10-02 11:19:00+09:00,30.5,30.5,28.299999,28.799999,29.0,29.299999,28.299999,28.6,25.5,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.466423,0.42338219000000005,23.5,20.970695,42.521366,23.687424,38.980465,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.123322,0.49969475,18.896521,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46855923,22.161173,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.962149,0.40689865,23.870573,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
680,2024-10-02 11:20:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.5,25.5,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.466423,0.42612942,23.200001,21.031746,42.796093,23.717949,38.827839,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.184372,0.49694748,18.865995,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46855923,22.161173,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.236874,0.4072039,23.870573,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
681,2024-10-02 11:21:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.5,28.6,25.299999,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.527472,0.42735042999999995,23.299999,21.031746,42.857143,23.748474,38.858364,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.49542126000000003,18.865995,0.41391941000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.46886448000000003,22.191698,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.206348,0.41025641999999996,23.931623,0.37545788,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
682,2024-10-02 11:22:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.680098,0.41361416,23.299999,21.031746,42.948719,23.717949,38.827839,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.123322,0.49297924000000004,18.896521,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46886448000000003,22.161173,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.206348,0.40750916,23.931623,0.37545788,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
683,2024-10-02 11:23:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.802198,0.41178265000000003,23.5,21.153847,42.826618,23.717949,38.888889,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.184372,0.49145298,18.865995,0.41514042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.161173,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.206348,0.40476188999999996,23.870573,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
684,2024-10-02 11:24:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.5,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.710623,0.40995117000000003,24.0,21.153847,42.826618,23.717949,38.888889,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.184372,0.49145298,18.865995,0.41178265000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.161173,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.206348,0.40476188999999996,23.931623,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
685,2024-10-02 11:25:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.5,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.710623,0.4072039,24.0,21.398046,42.826618,23.717949,38.919415,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.184372,0.49175823,18.927046,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.191698,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.236874,0.40262516,23.931623,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
686,2024-10-02 11:26:00+09:00,30.5,30.5,28.299999,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.588522,0.39987789,23.700001,21.306471,42.368744,23.717949,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.092796,0.49145298,18.896521,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.161173,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.40506714000000005,23.870573,0.37545788,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
687,2024-10-02 11:27:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.557997,0.39865688,23.6,21.367521,42.551891,23.717949,38.797314,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.153847,0.49297924000000004,18.896521,0.41819290000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46916973,22.161173,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,24.206348,0.39957264000000003,23.870573,0.37545788,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
688,2024-10-02 11:28:00+09:00,30.5,30.5,28.200001,29.0,28.799999,29.299999,28.5,28.5,25.5,23.1,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.680098,0.41117213999999996,23.6,21.367521,42.002441,23.717949,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,21.184372,0.49297924000000004,18.865995,0.42063491999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46855923,22.191698,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.053724,0.40079365,23.931623,0.37576313,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
689,2024-10-02 11:29:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.680098,0.40598289,23.799999,21.367521,42.246643,23.717949,38.94994,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.184372,0.49297924000000004,18.865995,0.41636143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.46886448000000003,22.191698,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.40048839999999997,23.870573,0.37545788,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
690,2024-10-02 11:30:00+09:00,30.5,30.5,28.299999,28.799999,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.299999,23.5,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.741148,0.40018314,23.299999,21.398046,42.063492,23.748474,38.736263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.123322,0.49297924000000004,18.83547,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.161173,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.4010989,23.870573,0.37423687,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
691,2024-10-02 11:31:00+09:00,30.299999,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.6,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.710623,0.40934066999999996,23.6,21.398046,41.941391,23.717949,38.827839,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.184372,0.49297924000000004,18.896521,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.161173,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.39987789,23.870573,0.37423687,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
692,2024-10-02 11:32:00+09:00,30.299999,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.832724,0.41941391000000006,23.6,21.306471,41.514042,23.687424,38.797314,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,21.153847,0.49145298,18.896521,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.46764347,22.191698,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.236874,0.40231991,23.931623,0.37423687,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
693,2024-10-02 11:33:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.5,28.5,25.299999,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.832724,0.41086692999999996,23.299999,21.153847,41.544567,23.717949,38.827839,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.153847,0.49023197,18.896521,0.42063491999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.191698,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.328449,0.40384617,23.870573,0.37423687,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
694,2024-10-02 11:34:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.5,25.299999,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.954823,0.40598289,23.5,21.275946,41.81929,23.687424,38.827839,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.184372,0.48870575000000005,18.896521,0.42032967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.46733822,22.283272,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,24.328449,0.3949939,23.870573,0.37423687,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
695,2024-10-02 11:35:00+09:00,30.5,30.5,28.200001,29.0,29.0,29.299999,28.5,28.5,25.5,23.1,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.924297,0.40201466,23.700001,21.459097,42.246643,23.626373,38.858364,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.275946,0.49023197,18.83547,0.42063491999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.344322,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.206348,0.40048839999999997,23.870573,0.37148964,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
696,2024-10-02 11:36:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.6,25.5,23.1,26.5,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.015873,0.39896214,23.6,21.367521,41.514042,23.717949,38.705738,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.184372,0.49084248,18.896521,0.42155067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.374847,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.206348,0.39468864000000004,23.870573,0.37179485,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
697,2024-10-02 11:37:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.5,28.5,28.5,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.40018314,23.700001,21.367521,41.239315,23.717949,38.705738,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.123322,0.49053722,18.896521,0.42124542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.100122,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.328449,0.39285713,23.931623,0.37179485,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
698,2024-10-02 11:38:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.5,28.5,28.5,25.299999,23.1,26.5,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.046398,0.40018314,24.1,21.398046,40.811966,23.717949,38.614162,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.123322,0.49023197,18.865995,0.42063491999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.001221,0.46916973,22.252747,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.420025,0.39529915000000004,23.870573,0.37057388,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
699,2024-10-02 11:39:00+09:00,30.299999,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.6,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.39896214,23.700001,21.428572,40.964592,23.717949,38.553112,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.123322,0.48992676,18.865995,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.001221,0.46916973,22.252747,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.267399,0.39072040999999996,23.870573,0.37026863,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
700,2024-10-02 11:40:00+09:00,30.5,30.5,28.5,28.799999,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.39621490000000004,23.700001,21.398046,40.65934,23.687424,38.583637,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.031746,0.49267398999999995,18.896521,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.46855923,22.283272,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.267399,0.39621490000000004,23.870573,0.37026863,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
701,2024-10-02 11:41:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.137974,0.39529915000000004,23.799999,21.398046,40.689865,23.717949,38.431015,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.092796,0.49267398999999995,18.896521,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46886448000000003,22.252747,0.42002440999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.328449,0.39621490000000004,24.023199,0.36935287,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
702,2024-10-02 11:42:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.5,23.1,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.38827839,24.1,21.398046,40.964592,23.717949,38.431015,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.001221,0.49297924000000004,18.865995,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46825397,22.283272,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.206348,0.39529915000000004,23.870573,0.36782661,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
703,2024-10-02 11:43:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.260073,0.38705737999999995,23.700001,21.428572,41.452991,23.717949,38.431015,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.092796,0.49420025,18.927046,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46855923,22.374847,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.206348,0.39346764,24.053724,0.36660561,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
704,2024-10-02 11:44:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.5,28.5,25.5,23.1,26.5,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.443224,0.38827839,24.1,21.520147,41.300365,23.748474,38.308914,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.214895,0.49542126000000003,18.988094,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.001221,0.46886448000000003,22.283272,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.45055,0.39468864000000004,24.053724,0.36660561,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
705,2024-10-02 11:45:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.290598,0.37789988999999996,23.700001,21.703297,40.537239,23.717949,38.278389,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.001221,0.49572651,18.865995,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.001221,0.46886448000000003,22.283272,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.572649,0.38705737999999995,24.053724,0.36660561,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
