,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
706,2024-10-02 11:46:00+09:00,30.5,30.5,28.299999,29.0,28.799999,29.5,28.5,28.5,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.290598,0.37240535999999996,24.0,21.703297,40.628815,23.717949,38.278389,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,20.970695,0.49572651,18.865995,0.41666668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.46855923,22.252747,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.45055,0.38980465000000003,24.023199,0.3653846,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
707,2024-10-02 11:47:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.229548,0.37454212,23.700001,21.672771,40.628815,23.748474,38.308914,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.184372,0.49694748,18.927046,0.41819290000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46978023999999996,22.283272,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.39102566000000005,24.053724,0.3653846,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
708,2024-10-02 11:48:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.5,28.5,25.5,23.1,26.200001,23.6,19.299999,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.37423687,24.0,21.764347,40.628815,23.748474,38.186813,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.062271,0.49664223,18.896521,0.41758244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.184372,0.46978023999999996,22.344322,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.725275,0.39255187999999996,24.023199,0.36507935,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
709,2024-10-02 11:49:00+09:00,30.5,30.5,28.299999,29.0,28.799999,29.5,28.5,28.5,25.299999,23.1,26.299999,23.5,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.168499,0.37118439000000003,24.1,21.916971,41.025642,23.717949,38.247864,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.092796,0.49694748,18.83547,0.41575091999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46978023999999996,22.222221,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.725275,0.38980465000000003,24.023199,0.36507935,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
710,2024-10-02 11:50:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.5,28.5,25.299999,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.36935287,24.1,21.916971,40.201466,23.717949,38.247864,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.49664223,18.83547,0.4126984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46855923,22.283272,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.38553112,24.084249,0.36568985,0.12078,0.12078,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
711,2024-10-02 11:51:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.5,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.36507935,23.700001,21.978022,40.04884,23.748474,38.217339,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.49694748,18.865995,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.46825397,22.191698,0.41849815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.39072040999999996,23.992674,0.36416362999999996,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
712,2024-10-02 11:52:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.3653846,24.0,21.855923,40.04884,23.748474,38.125763,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.001221,0.49664223,18.896521,0.41178265000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46855923,22.344322,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.45055,0.3846154,24.023199,0.36507935,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
713,2024-10-02 11:53:00+09:00,30.299999,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.107449,0.36446888,23.6,21.825397,40.231991,23.717949,38.095238,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.001221,0.49694748,18.896521,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46855923,22.344322,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.45055,0.3846154,24.023199,0.36507935,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
714,2024-10-02 11:54:00+09:00,30.5,30.5,28.299999,29.0,28.799999,29.5,28.5,28.5,25.5,23.1,26.5,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.137974,0.36446888,23.6,21.794872,39.926739,23.809525,38.064713,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.001221,0.49481074999999997,18.865995,0.40476188999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46825397,22.283272,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.236874,0.38827839,24.1453,0.36416362999999996,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
715,2024-10-02 11:55:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.863247,0.36813186999999997,24.0,21.794872,40.201466,23.809525,38.064713,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.001221,0.49664223,18.865995,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.344322,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.38675212999999997,24.053724,0.36263737,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
716,2024-10-02 11:56:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.6,25.299999,23.1,26.200001,23.5,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.36904761999999997,23.799999,21.916971,40.262516,23.717949,37.973137,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.49694748,18.927046,0.40628815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.252747,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.328449,0.3949939,24.206348,0.36294262000000005,0.151585,0.151585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
717,2024-10-02 11:57:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.6,25.6,23.1,26.299999,23.5,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.107449,0.36630035,24.200001,22.069597,39.987789,23.748474,37.881561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.062271,0.49542126000000003,18.83547,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.344322,0.41391941000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.633699,0.38553112,24.084249,0.36263737,0.12078,0.12078,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
718,2024-10-02 11:58:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.37393161999999996,23.700001,22.069597,39.01099,23.870573,37.881561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.031746,0.49267398999999995,18.927046,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46764347,22.344322,0.41391941000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.39102566000000005,24.175823,0.36141636,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
719,2024-10-02 11:59:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.37393161999999996,24.1,21.886446,38.980465,23.870573,37.851036,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.001221,0.49420025,18.927046,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46733822,22.344322,0.41391941000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.603174,0.38705737999999995,24.175823,0.36141636,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
720,2024-10-02 12:00:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.229548,0.37179485,24.0,21.703297,38.888889,23.809525,37.912086,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.001221,0.49084248,18.896521,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.46733822,22.283272,0.41391941000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.38827839,24.1453,0.3598901,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
721,2024-10-02 12:01:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.6,25.299999,23.200001,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.412699,0.37271061000000005,24.1,21.794872,39.468864,23.870573,37.759464,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,20.879122,0.48656898,18.865995,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46733822,22.344322,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.37912086,24.1453,0.3605006,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
722,2024-10-02 12:02:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.1,26.5,23.5,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.412699,0.35866909,24.200001,21.794872,38.980465,23.901098,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.062271,0.48321125000000004,18.865995,0.4010989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.46733822,22.283272,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.030525,0.3846154,24.1453,0.3605006,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
723,2024-10-02 12:03:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.299999,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.504274,0.35775337,23.700001,21.916971,39.316238,23.901098,37.637363,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.092796,0.48321125000000004,18.865995,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46764347,22.283272,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.847374,0.37789988999999996,24.175823,0.3605006,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
724,2024-10-02 12:04:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.5,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.504274,0.36813186999999997,24.1,21.916971,39.041515,23.901098,37.637363,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.001221,0.48656898,18.896521,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.46733822,22.344322,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.38583637000000004,24.175823,0.35927959000000004,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
725,2024-10-02 12:05:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.6,25.5,23.1,26.299999,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.626373,0.36263737,24.200001,21.916971,39.468864,23.687424,37.637363,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.062271,0.48626373,18.896521,0.40506714000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.46611721,22.283272,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.38308914,24.328449,0.35775337,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
726,2024-10-02 12:06:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.5,28.5,28.5,25.5,23.1,26.200001,23.200001,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.565323,0.35866909,23.700001,22.069597,39.316238,23.748474,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.092796,0.48382171999999996,18.865995,0.39835163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46611721,22.283272,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.38095238000000003,24.328449,0.35775337,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
727,2024-10-02 12:07:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.5,28.5,25.299999,23.1,26.299999,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.3653846,24.1,22.161173,39.346764,23.870573,37.484737,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.031746,0.48626373,18.896521,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.46489620000000004,22.222221,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.725275,0.38064713,24.358974,0.35622711,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
728,2024-10-02 12:08:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.299999,23.1,26.299999,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.35714287,23.799999,22.161173,38.888889,23.901098,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.123322,0.48626373,18.865995,0.40140414999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46489620000000004,22.252747,0.4126984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.725275,0.38186813000000003,24.328449,0.35683762,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
729,2024-10-02 12:09:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.1,26.200001,23.5,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.717949,0.36141636,24.0,22.191698,38.40049,23.870573,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.092796,0.48473747,18.896521,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46367523,22.374847,0.4126984,0.29981501,0.29981501,0.0,0.0,0.49989498,49.989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.725275,0.3846154,24.328449,0.35683762,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
730,2024-10-02 12:10:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.299999,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.931623,0.36385838,23.799999,22.191698,38.40049,23.870573,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.031746,0.48687424,18.865995,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.184372,0.46336998,22.252747,0.41117213999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.847374,0.38064713,24.267399,0.35714287,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
731,2024-10-02 12:11:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.36507935,24.299999,22.100122,38.40049,23.870573,37.515263,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.123322,0.48473747,18.927046,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.46336998,22.252747,0.41117213999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.38492062,24.328449,0.35592186,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
732,2024-10-02 12:12:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.35958485,24.0,22.039072,38.431015,23.901098,37.362637,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,21.031746,0.48504272,18.896521,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46398045000000004,22.344322,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.38064713,24.328449,0.35592186,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
733,2024-10-02 12:13:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.5,28.5,25.299999,23.1,26.200001,23.6,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.35744812000000004,24.1,22.039072,38.553112,23.870573,37.210011,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.031746,0.48534798,18.896521,0.39652016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46214897,22.283272,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.37698414,24.267399,0.35683762,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
734,2024-10-02 12:14:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.200001,26.200001,23.700001,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.3659951,23.799999,21.886446,38.858364,23.901098,37.271061,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.001221,0.48626373,18.927046,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.46245421999999997,22.252747,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.37576313,24.236874,0.35622711,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
735,2024-10-02 12:15:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.299999,28.299999,28.5,25.299999,23.200001,26.200001,23.5,19.6,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.36233212000000004,24.299999,22.069597,38.797314,23.870573,37.118439,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.031746,0.48626373,18.865995,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46245421999999997,22.283272,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.847374,0.37576313,24.236874,0.35622711,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
736,2024-10-02 12:16:00+09:00,30.5,30.5,28.299999,29.0,28.799999,29.5,28.5,28.5,25.6,23.200001,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.36904761999999997,24.0,22.069597,38.40049,23.870573,37.179485,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.031746,0.48687424,18.896521,0.39926739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46153847,22.283272,0.41056168,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.37393161999999996,24.358974,0.35714287,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
737,2024-10-02 12:17:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.299999,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.023199,0.35775337,24.1,22.069597,38.94994,23.870573,37.179485,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.062271,0.48778999,18.896521,0.39926739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46214897,22.252747,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,25.030525,0.37637363,24.267399,0.3550061,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
738,2024-10-02 12:18:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.35347984,24.5,22.039072,38.431015,23.901098,37.087914,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.031746,0.48656898,19.049145,0.40048839999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.46214897,22.283272,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.37271061000000005,24.328449,0.35561661,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
739,2024-10-02 12:19:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.1,26.299999,23.299999,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.962149,0.34951160000000003,24.1,22.069597,38.705738,23.809525,37.118439,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,21.031746,0.489011,18.896521,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46184372,22.283272,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.7558,0.37454212,24.328449,0.35409035000000005,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
740,2024-10-02 12:20:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.200001,26.200001,23.6,19.6,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.870573,0.34188034,24.1,22.100122,38.431015,23.901098,37.087914,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.031746,0.48992676,18.865995,0.39377289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46184372,22.283272,0.41147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.37301586,24.328449,0.35317459,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
741,2024-10-02 12:21:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.6,23.1,26.200001,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.870573,0.34188034,23.799999,22.069597,38.40049,23.870573,37.087914,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.001221,0.489011,18.896521,0.39407814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46245421999999997,22.283272,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.37667889000000004,24.328449,0.35256409,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
742,2024-10-02 12:22:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.5,28.5,25.6,23.1,26.200001,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34768009,23.700001,22.130648,38.888889,23.931623,37.240536,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.031746,0.489011,18.896521,0.39926739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46306473,22.283272,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.37179485,24.236874,0.35256409,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
743,2024-10-02 12:23:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.1,26.299999,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34706959,24.200001,22.191698,38.858364,23.870573,37.118439,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.001221,0.489011,18.865995,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46123322,22.283272,0.41147739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.69475,0.37271061000000005,24.328449,0.35256409,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
744,2024-10-02 12:24:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.299999,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34371185,24.0,22.344322,38.40049,23.870573,37.026863,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.062271,0.48809525,18.896521,0.39774117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46062271000000005,22.283272,0.41117213999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.69475,0.37271061000000005,24.328449,0.35256409,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
745,2024-10-02 12:25:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.299999,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33882782,24.5,22.344322,37.545788,23.870573,37.026863,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.48778999,18.927046,0.39529915000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46062271000000005,22.283272,0.41117213999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.725275,0.37148964,24.358974,0.35134312,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
746,2024-10-02 12:26:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33333332,24.200001,22.191698,38.339439,23.809525,37.026863,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.092796,0.48778999,18.896521,0.39774117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46092796,22.466423,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.633699,0.36874237,24.267399,0.35256409,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
747,2024-10-02 12:27:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33272282,24.200001,22.222221,37.759464,23.901098,36.874237,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,21.062271,0.48778999,18.896521,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46031745999999996,22.435898,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.37057388,24.358974,0.35256409,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
748,2024-10-02 12:28:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33699635,23.700001,22.161173,37.881561,23.992674,36.752136,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.062271,0.48656898,18.927046,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45970695,22.435898,0.40964592000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.37057388,24.358974,0.34981686,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
749,2024-10-02 12:29:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.1,26.299999,23.6,19.299999,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33394382,23.799999,22.191698,37.545788,23.870573,36.752136,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.031746,0.48504272,18.927046,0.39468864000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46123322,22.435898,0.40842491000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.633699,0.37179485,24.267399,0.35012211,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
750,2024-10-02 12:30:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.299999,23.299999,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33424908000000003,24.0,22.191698,37.820511,23.870573,36.752136,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.062271,0.48534798,18.896521,0.38644688000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46092796,22.435898,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.37301586,24.328449,0.35042735999999997,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
751,2024-10-02 12:31:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.299999,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.33333332,24.299999,22.191698,38.308914,23.870573,36.691086,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.123322,0.48504272,18.865995,0.38675212999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46092796,22.435898,0.40628815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.3659951,24.328449,0.35042735999999997,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
752,2024-10-02 12:32:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.748474,0.33302807,23.700001,22.344322,37.698414,23.870573,36.630035,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,20.879122,0.48534798,18.865995,0.39133091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46123322,22.405373,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.37118439000000003,24.328449,0.34859585000000004,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
753,2024-10-02 12:33:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.626373,0.33302807,23.799999,22.344322,37.637363,23.870573,36.660561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.123322,0.48199024,18.896521,0.39468864000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46123322,22.405373,0.40384617,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.633699,0.36782661,24.267399,0.34768009,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
754,2024-10-02 12:34:00+09:00,30.5,30.5,28.299999,29.0,29.0,29.299999,28.299999,28.5,25.6,23.1,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.626373,0.33577534,24.299999,22.191698,37.606838,23.870573,36.660561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.001221,0.48229549,18.927046,0.39346764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.46092796,22.466423,0.40354092,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.36782661,24.267399,0.34737484,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
755,2024-10-02 12:35:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.6,23.1,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.595848,0.33852261,24.299999,22.191698,38.156288,23.870573,36.660561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.092796,0.48107449,18.957571,0.39102566000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46031745999999996,22.435898,0.40231991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.37179485,24.358974,0.34615383,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
756,2024-10-02 12:36:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.717949,0.33974358000000004,24.1,22.191698,37.698414,23.992674,36.507935,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.48107449,18.927046,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.46001221000000003,22.466423,0.40293041,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.7558,0.37179485,24.236874,0.34615383,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
757,2024-10-02 12:37:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.687424,0.33821734999999997,24.299999,22.344322,38.034187,23.901098,36.355312,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.092796,0.48107449,18.865995,0.38522587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45970695,22.466423,0.4017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.7558,0.36630035,24.236874,0.34615383,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
758,2024-10-02 12:38:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.3379121,24.1,22.405373,37.545788,23.901098,36.385838,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.092796,0.47985348,18.865995,0.3901099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.45970695,22.435898,0.40048839999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.725275,0.37454212,24.328449,0.34645908,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
759,2024-10-02 12:39:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.809525,0.33821734999999997,24.0,22.405373,37.545788,23.809525,36.446888,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.031746,0.47954822999999996,18.927046,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45787543999999997,22.435898,0.39957264000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.725275,0.36996338,24.267399,0.34615383,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
760,2024-10-02 12:40:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33516483,24.200001,22.374847,37.332111,23.809525,36.507935,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.001221,0.47741146,19.049145,0.39163612000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45787543999999997,22.435898,0.39957264000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36752136,24.328449,0.34493285999999995,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
761,2024-10-02 12:41:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.299999,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33028084,24.200001,22.344322,37.271061,23.992674,36.355312,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.062271,0.47588524,19.01862,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45848595000000003,22.435898,0.39926739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.725275,0.36263737,24.328449,0.34371185,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
762,2024-10-02 12:42:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.299999,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33028084,24.299999,22.283272,36.996338,23.992674,36.385838,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.001221,0.47466422999999996,19.01862,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.45787543999999997,22.435898,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.725275,0.3598901,24.328449,0.34371185,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
763,2024-10-02 12:43:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.299999,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.32936508000000003,24.6,22.283272,37.576313,23.992674,36.385838,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.092796,0.47619048999999997,19.049145,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45726494,22.435898,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.3605006,24.267399,0.34218559,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
764,2024-10-02 12:44:00+09:00,30.5,30.5,28.6,29.0,29.0,29.5,28.200001,28.5,25.6,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.32936508000000003,24.200001,22.405373,37.271061,24.023199,36.233212,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.062271,0.47588524,19.07967,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.45604396999999997,22.435898,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36813186999999997,24.328449,0.34249084,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
765,2024-10-02 12:45:00+09:00,30.5,30.5,28.6,29.0,29.0,29.5,28.200001,28.5,25.299999,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.32722831999999996,24.200001,22.435898,36.752136,23.992674,36.172161,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.031746,0.47619048999999997,18.927046,0.38125763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45482296,22.496948,0.39835163,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36568985,24.328449,0.34249084,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
766,2024-10-02 12:46:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.717949,0.32783882,24.6,22.344322,36.996338,23.962149,36.080585,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.092796,0.47619048999999997,18.896521,0.38247864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.45482296,22.496948,0.39835163,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36019534999999997,24.328449,0.34096457999999996,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
767,2024-10-02 12:47:00+09:00,30.299999,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.6,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.717949,0.32509159,24.6,22.344322,36.691086,23.992674,36.111111,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,21.031746,0.47619048999999997,18.927046,0.38736263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.45299145,22.435898,0.39774117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.633699,0.36019534999999997,24.267399,0.34096457999999996,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
