,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
768,2024-10-02 12:48:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.299999,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.748474,0.32417583,24.200001,22.344322,36.752136,23.992674,35.98901,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,20.879122,0.47619048999999997,18.896521,0.38156288000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.45299145,22.466423,0.39743591,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36141636,24.267399,0.33913307000000004,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
769,2024-10-02 12:49:00+09:00,30.5,30.5,28.5,29.0,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.299999,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.32539684,24.299999,22.283272,37.393162,23.992674,35.98901,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.062271,0.47741146,18.927046,0.3840049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.4532967,22.466423,0.39652016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.36263737,24.267399,0.33852261,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
770,2024-10-02 12:50:00+09:00,30.299999,30.5,28.6,29.0,29.0,29.299999,28.299999,28.5,25.299999,23.200001,26.299999,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.748474,0.32936508000000003,24.6,22.374847,36.935287,23.992674,35.866909,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.062271,0.47741146,18.896521,0.38003662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.45115993000000004,22.588522,0.39438339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36294262000000005,24.267399,0.33852261,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
771,2024-10-02 12:51:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.870573,0.32905983,24.6,22.466423,37.087914,23.931623,35.866909,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.909645,0.47741146,18.896521,0.38308914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.45115993000000004,22.527472,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.633699,0.36172161,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
772,2024-10-02 12:52:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33180709999999997,24.0,22.466423,36.813187,23.931623,35.866909,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.879122,0.47710621000000003,18.896521,0.37820511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.44963371,22.496948,0.39377289,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.69475,0.36507935,24.358974,0.33882782,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
773,2024-10-02 12:53:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.6,23.200001,26.200001,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33852261,24.5,22.435898,37.606838,23.992674,35.897434,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,20.909645,0.47710621000000003,18.896521,0.3846154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44932846,22.588522,0.39438339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.603174,0.3605006,24.236874,0.33852261,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
774,2024-10-02 12:54:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34096457999999996,24.6,22.466423,37.332111,23.992674,35.866909,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.94017,0.47466422999999996,18.927046,0.38308914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44932846,22.588522,0.39438339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.633699,0.36263737,24.358974,0.33852261,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
775,2024-10-02 12:55:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.299999,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34462761000000003,24.200001,22.557997,37.576313,23.962149,35.775337,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.47313797,18.927046,0.38431015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44993896,22.527472,0.39377289,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.633699,0.3653846,24.358974,0.33852261,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
776,2024-10-02 12:56:00+09:00,30.299999,30.5,28.6,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34462761000000003,24.1,22.741148,37.606838,23.992674,35.897434,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.909645,0.47344322,18.896521,0.38278388999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44810744999999996,22.588522,0.39316238,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36416362999999996,24.267399,0.33882782,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
777,2024-10-02 12:57:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.34981686,24.6,22.741148,37.606838,23.992674,35.897434,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.970695,0.47344322,18.927046,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44810744999999996,22.557997,0.39407814,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36446888,24.267399,0.33882782,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
778,2024-10-02 12:58:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.34035407999999995,24.1,22.863247,36.935287,24.023199,35.805862,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,20.879122,0.47191696,18.927046,0.37545788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44749695,22.557997,0.39346764,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.725275,0.3653846,24.328449,0.33852261,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
779,2024-10-02 12:59:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.023199,0.32417583,24.0,22.741148,36.660561,24.023199,35.897434,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.031746,0.47313797,18.896521,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44749695,22.557997,0.39346764,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.725275,0.3598901,24.236874,0.33852261,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
780,2024-10-02 13:00:00+09:00,30.5,30.5,28.5,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.32417583,24.5,22.710623,36.721611,23.992674,35.897434,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,20.879122,0.47374847000000003,18.896521,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44688643999999994,22.557997,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.633699,0.3605006,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
781,2024-10-02 13:01:00+09:00,30.5,30.5,28.6,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.32417583,24.6,22.527472,36.752136,23.931623,35.714287,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.062271,0.47130646,18.957571,0.37576313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.44688643999999994,22.557997,0.39377289,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.847374,0.36385838,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
782,2024-10-02 13:02:00+09:00,30.299999,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.5,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.32814407,24.5,22.557997,36.691086,23.962149,35.714287,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.092796,0.47313797,18.896521,0.38064713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44688643999999994,22.557997,0.39255187999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36111111,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
783,2024-10-02 13:03:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.33241756,24.700001,22.527472,36.996338,24.084249,35.622711,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,21.031746,0.47313797,18.896521,0.37362637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44566544,22.557997,0.39163612000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36416362999999996,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
784,2024-10-02 13:04:00+09:00,30.5,30.5,28.6,29.0,29.0,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.33424908000000003,24.0,22.527472,36.935287,23.962149,35.714287,0.21990499,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,21.092796,0.46794872,18.927046,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44444443,22.588522,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.603174,0.36416362999999996,24.328449,0.33852261,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
785,2024-10-02 13:05:00+09:00,30.5,30.5,28.6,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.33363857,24.6,22.527472,36.935287,23.962149,35.714287,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.062271,0.46825397,18.865995,0.38064713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44413918,22.557997,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.633699,0.36111111,24.267399,0.34035407999999995,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
786,2024-10-02 13:06:00+09:00,30.5,30.5,28.6,29.0,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.33699635,24.1,22.283272,36.935287,23.962149,35.714287,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.848597,0.46764347,19.049145,0.38247864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44444443,22.527472,0.38919415,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.572649,0.36294262000000005,24.328449,0.33943832,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
787,2024-10-02 13:07:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.299999,23.299999,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.33455433,24.299999,22.527472,37.210011,24.023199,35.805862,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.092796,0.46336998,19.01862,0.37851036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44444443,22.557997,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.7558,0.36660561,24.328449,0.33974358000000004,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
788,2024-10-02 13:08:00+09:00,30.5,30.5,28.6,29.1,29.0,29.5,28.299999,28.5,25.299999,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.992674,0.33852261,24.1,22.435898,37.240536,23.962149,35.775337,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.46184372,19.01862,0.38125763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44444443,22.557997,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.572649,0.36294262000000005,24.328449,0.33974358000000004,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
789,2024-10-02 13:09:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.34126984,24.1,22.466423,37.515263,23.992674,35.714287,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.94017,0.46153847,19.01862,0.37912086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44444443,22.680098,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.603174,0.36263737,24.358974,0.33852261,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
790,2024-10-02 13:10:00+09:00,30.299999,30.5,28.6,29.0,28.799999,29.299999,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.206348,0.34493285999999995,24.200001,22.741148,37.912086,24.053724,35.714287,0.233325,0.233325,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.970695,0.46031745999999996,19.01862,0.37942612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44444443,22.588522,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.7558,0.3653846,24.267399,0.34004882999999997,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
791,2024-10-02 13:11:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33821734999999997,24.200001,22.863247,37.210011,24.114775,35.775337,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,20.909645,0.46031745999999996,19.07967,0.37728938999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44444443,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.030525,0.36813186999999997,24.267399,0.34004882999999997,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
792,2024-10-02 13:12:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.299999,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33455433,24.1,22.863247,36.660561,24.114775,35.775337,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.879122,0.45970695,19.01862,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44444443,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.36630035,24.328449,0.34126984,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
793,2024-10-02 13:13:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.267399,0.32905983,24.6,22.710623,36.507935,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,20.94017,0.45909645,19.049145,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.44444443,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.7558,0.36019534999999997,24.328449,0.34218559,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
794,2024-10-02 13:14:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.267399,0.32631256000000003,24.700001,22.710623,36.53846,24.114775,35.622711,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.879122,0.45787543999999997,18.865995,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44444443,22.557997,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.725275,0.36172161,24.328449,0.33943832,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
795,2024-10-02 13:15:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.32692307,24.1,22.710623,36.446888,24.084249,35.714287,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.4587912,18.896521,0.37576313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44322346,22.741148,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.725275,0.36019534999999997,24.328449,0.33882782,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
796,2024-10-02 13:16:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.299999,23.299999,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33211235,24.200001,22.710623,36.843712,24.1453,35.744812,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.45695971999999996,18.957571,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44291821,22.680098,0.38888889,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.877899,0.36263737,24.358974,0.33852261,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
797,2024-10-02 13:17:00+09:00,30.5,30.5,28.700001,29.0,29.0,29.5,28.200001,28.5,25.5,23.200001,26.299999,23.6,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.32905983,24.5,22.741148,36.813187,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.879122,0.45787543999999997,18.927046,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44169719999999996,22.741148,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.877899,0.36263737,24.358974,0.33852261,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
798,2024-10-02 13:18:00+09:00,30.299999,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.299999,23.6,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33333332,24.700001,22.741148,36.813187,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,20.909645,0.45634922000000006,18.896521,0.37820511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.44047619,22.741148,0.38766787999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.877899,0.36385838,24.328449,0.3379121,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
799,2024-10-02 13:19:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.299999,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33333332,24.1,22.741148,36.935287,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.879122,0.45512821000000003,19.049145,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44078144,22.649572,0.38766787999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.36813186999999997,24.358974,0.33882782,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
800,2024-10-02 13:20:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.299999,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.206348,0.33455433,24.700001,22.741148,37.271061,24.114775,35.744812,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,20.909645,0.45360195,18.896521,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44017094,22.680098,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.152626,0.3653846,24.328449,0.33852261,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
801,2024-10-02 13:21:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33180709999999997,24.299999,22.863247,36.996338,24.114775,35.683762,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.001221,0.45512821000000003,18.927046,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44017094,22.680098,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.396826,0.35927959000000004,24.420025,0.33974358000000004,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
802,2024-10-02 13:22:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.358974,0.33180709999999997,24.299999,22.863247,37.118439,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.45360195,18.927046,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44047619,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.2442,0.3653846,24.420025,0.34065933000000004,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
803,2024-10-02 13:23:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.358974,0.33577534,24.200001,22.863247,36.630035,24.114775,35.653236,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.94017,0.45512821000000003,19.07967,0.38125763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44047619,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.152626,0.35775337,24.481075,0.34035407999999995,0.22021000000000002,0.22021000000000002,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
804,2024-10-02 13:24:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.3895,0.33363857,24.200001,22.832724,37.087914,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,20.909645,0.45115993000000004,19.01862,0.37820511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44078144,22.741148,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.3605006,24.45055,0.3379121,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
805,2024-10-02 13:25:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.299999,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.3895,0.33608058999999996,24.299999,22.985348,36.935287,24.114775,35.683762,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.94017,0.44688643999999994,19.049145,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44047619,22.741148,0.38644688000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,25.122101,0.3605006,24.45055,0.3379121,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
806,2024-10-02 13:26:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.33913307000000004,24.700001,22.985348,36.935287,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.44749695,19.110195,0.38217339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.152626,0.36141636,24.481075,0.33913307000000004,0.22021000000000002,0.22021000000000002,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
807,2024-10-02 13:27:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.34768009,24.700001,22.985348,36.660561,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.909645,0.44627594000000004,19.049145,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.122101,0.36507935,24.45055,0.33852261,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
808,2024-10-02 13:28:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.603174,0.34706959,24.700001,22.954823,36.324787,24.1453,35.744812,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.44658119,19.07967,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.680098,0.38736263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.335775,0.36263737,24.420025,0.33852261,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
809,2024-10-02 13:29:00+09:00,30.5,30.5,28.6,29.0,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.603174,0.34157508999999997,24.6,22.954823,37.271061,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.909645,0.44597069,19.07967,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.680098,0.38705737999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.54945,0.36294262000000005,24.572649,0.33882782,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
810,2024-10-02 13:30:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.6,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.33241756,24.5,23.107449,36.874237,24.114775,35.744812,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.001221,0.44322346,19.049145,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.741148,0.38888889,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.54945,0.36568985,24.572649,0.33882782,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
811,2024-10-02 13:31:00+09:00,30.5,30.5,28.700001,29.0,28.799999,29.5,28.200001,28.5,25.299999,23.200001,26.200001,23.6,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.664225,0.32936508000000003,24.299999,22.924297,36.660561,24.114775,35.653236,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.94017,0.44474968,19.049145,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43894993,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,25.274725,0.3598901,24.542124,0.33943832,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
812,2024-10-02 13:32:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.33852261,24.6,22.924297,36.660561,24.114775,35.653236,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.44474968,19.07967,0.38217339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.427351,0.36691086,24.542124,0.33943832,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
813,2024-10-02 13:33:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.299999,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.32905983,24.700001,22.954823,36.996338,24.084249,35.683762,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.879122,0.44230769999999997,19.049145,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.335775,0.36691086,24.420025,0.33974358000000004,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
814,2024-10-02 13:34:00+09:00,30.5,30.5,28.6,29.1,29.0,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.664225,0.32936508000000003,24.200001,22.832724,36.813187,24.084249,35.744812,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.94017,0.44200245000000005,19.049145,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.3653846,24.542124,0.33852261,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
815,2024-10-02 13:35:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.32936508000000003,24.200001,22.985348,36.813187,24.114775,35.683762,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.909645,0.44200245000000005,18.927046,0.37118439000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.274725,0.36507935,24.542124,0.33852261,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
816,2024-10-02 13:36:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.299999,28.299999,28.5,25.6,23.200001,26.200001,23.6,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.32936508000000003,24.700001,22.832724,36.721611,24.1453,35.714287,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.94017,0.44169719999999996,19.07967,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43956043,22.680098,0.3894994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.36263737,24.542124,0.33852261,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
817,2024-10-02 13:37:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.6,19.700001,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.572649,0.33608058999999996,24.200001,22.863247,37.271061,24.114775,35.683762,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.001221,0.44200245000000005,19.07967,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43986568,22.741148,0.39041515,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.54945,0.36782661,24.45055,0.33882782,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
818,2024-10-02 13:38:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.603174,0.33302807,24.299999,22.954823,37.179485,24.114775,35.714287,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.44200245000000005,18.896521,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.741148,0.3894994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.54945,0.36233212000000004,24.45055,0.33882782,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
819,2024-10-02 13:39:00+09:00,30.5,30.5,28.6,29.1,29.0,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.33302807,24.700001,22.954823,36.568985,24.084249,35.866909,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.94017,0.44047619,18.896521,0.37545788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43986568,22.680098,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.518925,0.36111111,24.572649,0.33974358000000004,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
820,2024-10-02 13:40:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.5,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.603174,0.33424908000000003,24.200001,22.954823,36.568985,24.084249,35.866909,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.44200245000000005,19.07967,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43956043,22.741148,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.54945,0.36019534999999997,24.664225,0.33974358000000004,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
821,2024-10-02 13:41:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.33028084,24.799999,22.832724,37.118439,24.084249,35.714287,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.031746,0.44047619,19.07967,0.36965813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.43925517999999997,22.619047,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.518925,0.36416362999999996,24.572649,0.33852261,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
822,2024-10-02 13:42:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.603174,0.33028084,24.799999,22.985348,36.874237,24.267399,35.866909,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.970695,0.44078144,19.07967,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.2442,0.35866909,24.572649,0.33882782,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
823,2024-10-02 13:43:00+09:00,30.5,30.5,28.6,29.1,29.0,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.633699,0.3373016,24.5,22.954823,36.813187,24.084249,35.775337,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.909645,0.44078144,19.049145,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43925517999999997,22.680098,0.3894994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.2442,0.36141636,24.572649,0.33882782,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
824,2024-10-02 13:44:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.633699,0.3427961,24.5,23.137974,37.240536,24.1453,35.866909,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.43925517999999997,19.049145,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.062271,0.43956043,22.680098,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.396826,0.36263737,24.542124,0.33882782,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
825,2024-10-02 13:45:00+09:00,30.299999,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.786325,0.33913307000000004,24.6,23.137974,36.935287,24.1453,35.866909,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.477449,20.970695,0.43803417000000006,19.049145,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43925517999999997,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.2442,0.36294262000000005,24.511599,0.33852261,0.22783501,0.22783501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
826,2024-10-02 13:46:00+09:00,30.299999,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.908424,0.34462761000000003,24.299999,23.504274,36.355312,24.114775,35.866909,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.909645,0.43650795000000003,19.07967,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44078144,22.741148,0.3894994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.396826,0.36294262000000005,24.420025,0.33852261,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
827,2024-10-02 13:47:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.35042735999999997,25.0,23.412699,36.202686,24.114775,35.866909,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.970695,0.43803417000000006,19.07967,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.092796,0.44047619,22.680098,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.518925,0.36691086,24.572649,0.33882782,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
