,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
828,2024-10-02 13:48:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.1,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.3489011,24.6,23.229548,36.019535,24.175823,35.897434,0.263825,0.263825,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,20.909645,0.43833942,19.07967,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44047619,22.680098,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.671551,0.35927959000000004,24.572649,0.33852261,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
829,2024-10-02 13:49:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.34310135,25.0,23.107449,35.866909,24.267399,35.714287,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.031746,0.43528694,19.049145,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44047619,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.36355311999999995,24.572649,0.3379121,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
830,2024-10-02 13:50:00+09:00,30.299999,30.5,28.6,29.1,29.0,29.299999,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.34493285999999995,25.0,23.107449,36.324787,24.267399,35.683762,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.94017,0.43437119,19.201771,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44169719999999996,22.680098,0.39102566000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.641026,0.3653846,24.542124,0.33882782,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
831,2024-10-02 13:51:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.299999,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.122101,0.33485958,24.299999,23.076923,36.874237,24.267399,35.714287,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.94017,0.43467644,19.07967,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44169719999999996,22.680098,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.793652,0.36294262000000005,24.542124,0.33882782,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
832,2024-10-02 13:52:00+09:00,30.5,30.5,28.6,29.1,29.0,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.200001,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.33211235,24.5,23.076923,36.721611,24.267399,35.714287,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.43437119,19.07967,0.37362637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44169719999999996,22.680098,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.35470084999999996,24.542124,0.33882782,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
833,2024-10-02 13:53:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.33180709999999997,24.700001,23.076923,36.446888,24.267399,35.714287,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.970695,0.43467644,19.07967,0.37637363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44200245000000005,22.680098,0.39163612000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.36111111,24.542124,0.33852261,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
834,2024-10-02 13:54:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.31898657,24.6,23.229548,36.202686,24.297924,35.714287,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.909645,0.43223442,19.049145,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44169719999999996,22.741148,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.824175,0.35470084999999996,24.633699,0.33882782,0.258335,0.258335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
835,2024-10-02 13:55:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.31105004999999997,24.700001,23.351648,35.927959,24.267399,35.683762,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.43284492,19.07967,0.37484737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44291821,22.680098,0.39041515,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.793652,0.35378509999999996,24.725275,0.33699635,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
836,2024-10-02 13:56:00+09:00,30.5,30.5,28.6,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.122101,0.3113553,24.299999,23.199022,35.653236,24.297924,35.744812,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.001221,0.43101341,19.07967,0.37851036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44291821,22.680098,0.39041515,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.35653236,24.725275,0.33760685,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
837,2024-10-02 13:57:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.122101,0.30586081,24.700001,23.137974,35.622711,24.297924,35.622711,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.909645,0.43162392,19.110195,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44322346,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.35653236,24.725275,0.33760685,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
838,2024-10-02 13:58:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.30311356,24.700001,23.107449,35.409035,24.267399,35.561661,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.879122,0.43162392,19.201771,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44322346,22.741148,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.518925,0.35714287,24.725275,0.33577534,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
839,2024-10-02 13:59:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.30372406,24.700001,23.107449,35.683762,24.267399,35.561661,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.43315018,19.01862,0.37851036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44413918,22.680098,0.3901099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.366301,0.35347984,24.664225,0.33485958,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
840,2024-10-02 14:00:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.93895,0.30738707000000004,24.700001,23.076923,35.653236,24.267399,35.50061,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.43101341,19.07967,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44444443,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.2442,0.34981686,24.664225,0.33333332,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
841,2024-10-02 14:01:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.5,25.5,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.30616606,24.700001,23.107449,35.683762,24.206348,35.225883,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.94017,0.43284492,19.07967,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44444443,22.680098,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.35378509999999996,24.664225,0.33333332,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
842,2024-10-02 14:02:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.6,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.30891331,24.5,23.107449,35.622711,24.084249,35.256409,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.970695,0.43284492,19.049145,0.37698414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44413918,22.680098,0.38736263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.35531135999999996,24.664225,0.33119659,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
843,2024-10-02 14:03:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.6,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.0,0.30769230000000003,24.5,23.137974,35.714287,24.175823,35.592186,0.263825,0.263825,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.43284492,19.049145,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44444443,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.2442,0.35103786,24.725275,0.32936508000000003,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
844,2024-10-02 14:04:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.908424,0.30738707000000004,25.0,23.076923,35.653236,24.206348,35.225883,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.43192917000000003,19.049145,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44413918,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.122101,0.35073261,24.7558,0.32997559000000004,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
845,2024-10-02 14:05:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.633699,0.30341881,24.6,23.168499,35.775337,24.297924,35.225883,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.43162392,19.110195,0.37637363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44444443,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.122101,0.35347984,24.7558,0.32997559000000004,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
846,2024-10-02 14:06:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.7558,0.30494505,24.5,23.076923,35.50061,24.297924,35.164837,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.43223442,19.049145,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44444443,22.680098,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.091576,0.35103786,24.664225,0.32997559000000004,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
847,2024-10-02 14:07:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,19.816851,0.29853479,25.0,23.076923,35.225883,24.297924,35.164837,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.970695,0.43162392,19.07967,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44322346,22.680098,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.152626,0.35103786,24.725275,0.32936508000000003,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
848,2024-10-02 14:08:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.786325,0.30189255,24.799999,23.076923,35.409035,24.206348,35.195358,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.001221,0.43162392,19.07967,0.36843711999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44200245000000005,22.680098,0.38339439,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,25.122101,0.3482906,24.664225,0.32844933,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
849,2024-10-02 14:09:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.786325,0.30494505,25.1,23.107449,35.98901,24.297924,35.073261,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.43284492,19.049145,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44200245000000005,22.680098,0.38339439,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.35225883,24.725275,0.32692307,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
850,2024-10-02 14:10:00+09:00,30.5,30.5,28.6,29.1,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.786325,0.3113553,25.1,23.473749,35.317459,24.206348,35.012211,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.43131866,19.07967,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44169719999999996,22.680098,0.3840049,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.396826,0.35225883,24.725275,0.32692307,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
851,2024-10-02 14:11:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.786325,0.32295482999999997,25.0,23.473749,34.737484,24.267399,34.920635,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.909645,0.43131866,19.01862,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.44047619,22.741148,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.35347984,24.664225,0.32844933,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
852,2024-10-02 14:12:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.93895,0.32814407,24.700001,23.534798,34.89011,24.328449,35.073261,0.30195,0.30195,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.43162392,19.07967,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.44017094,22.741148,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.4884,0.35103786,24.572649,0.32875458,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
853,2024-10-02 14:13:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.0,0.31959707000000004,24.799999,23.504274,35.409035,24.206348,35.073261,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.94017,0.43040295,19.262821,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43925517999999997,22.680098,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.4884,0.3482906,24.572649,0.32875458,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
854,2024-10-02 14:14:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.32295482999999997,24.799999,23.504274,35.134312,24.206348,35.073261,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.94017,0.4307082,19.01862,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43925517999999997,22.680098,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.793652,0.35195358,24.664225,0.32692307,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
855,2024-10-02 14:15:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.32570206,24.5,23.504274,35.561661,24.206348,35.073261,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.42887669,19.171246,0.37210011000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43956043,22.680098,0.3840049,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.824175,0.35256409,24.725275,0.32692307,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
856,2024-10-02 14:16:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.31623932,24.5,23.504274,35.561661,24.267399,35.042736,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,21.001221,0.43040295,19.171246,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43925517999999997,22.741148,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.946276,0.35134312,24.725275,0.32814407,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
857,2024-10-02 14:17:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.30708181,25.1,23.626373,35.012211,24.267399,35.073261,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.43040295,19.171246,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.123322,0.43925517999999997,22.680098,0.38369965,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.671551,0.34981686,24.725275,0.32844933,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
858,2024-10-02 14:18:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.2991453,24.700001,23.504274,34.706959,24.267399,34.981686,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.43040295,19.07967,0.36355311999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.4362027,22.680098,0.3840049,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.671551,0.34981686,24.725275,0.32844933,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
859,2024-10-02 14:19:00+09:00,30.5,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.29548229,25.1,23.504274,34.89011,24.358974,34.920635,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.001221,0.43162392,19.07967,0.3605006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43711845,22.680098,0.38339439,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.34981686,24.725275,0.32936508000000003,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
860,2024-10-02 14:20:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.0,0.29334555,24.700001,23.504274,34.615383,24.358974,34.920635,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.94017,0.43162392,19.01862,0.36080585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43528694,22.680098,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.54945,0.34493285999999995,24.664225,0.32875458,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
861,2024-10-02 14:21:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.0,0.29456654,25.0,23.504274,35.195358,24.358974,34.920635,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.43192917000000003,19.07967,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43559219,22.680098,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34737484,24.725275,0.32844933,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
862,2024-10-02 14:22:00+09:00,30.5,30.299999,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.2973138,25.1,23.504274,34.737484,24.297924,34.82906,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.43162392,19.07967,0.36324787000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43498169,22.680098,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34859585000000004,24.664225,0.32661780999999995,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
863,2024-10-02 14:23:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.29822954,25.1,23.626373,34.401711,24.3895,34.798534,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.43162392,19.110195,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43498169,22.680098,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.793652,0.34981686,24.725275,0.32692307,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
864,2024-10-02 14:24:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.29548229,25.200001,23.656898,34.493286,24.3895,34.706959,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.525856,20.970695,0.43162392,19.049145,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.123322,0.43559219,22.649572,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.915751,0.34584857999999996,24.664225,0.32570206,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
865,2024-10-02 14:25:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.2973138,24.700001,23.504274,34.981686,24.420025,34.798534,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.43192917000000003,19.171246,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43559219,22.680098,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.54945,0.34493285999999995,24.7558,0.32570206,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
866,2024-10-02 14:26:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.969475,0.30128204000000003,24.6,23.534798,34.615383,24.3895,34.82906,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.4307082,19.110195,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43559219,22.680098,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.4884,0.34493285999999995,24.664225,0.32570206,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
867,2024-10-02 14:27:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.908424,0.30097679,24.700001,23.504274,34.737484,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.001221,0.43192917000000003,19.232296,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43528694,22.832724,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.4884,0.34493285999999995,24.664225,0.32570206,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
868,2024-10-02 14:28:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.30341881,24.799999,23.504274,35.012211,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.42735042999999995,19.049145,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43376067999999995,22.771673,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.396826,0.34523811000000004,24.664225,0.32448109,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
869,2024-10-02 14:29:00+09:00,30.5,30.299999,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.30982906,24.799999,23.443224,35.012211,24.358974,34.706959,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.42918194,19.201771,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43376067999999995,22.771673,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.34615383,24.847374,0.32387058,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
870,2024-10-02 14:30:00+09:00,30.5,30.299999,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.31623932,24.799999,23.504274,35.347984,24.358974,34.706959,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.94017,0.42765568000000004,19.201771,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43437119,22.741148,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.518925,0.34920635,24.847374,0.32295482999999997,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
871,2024-10-02 14:31:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.31623932,24.799999,23.504274,34.737484,24.358974,34.676434,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.909645,0.42765568000000004,19.262821,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43284492,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.518925,0.35195358,24.847374,0.32295482999999997,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
872,2024-10-02 14:32:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.31166056000000003,25.200001,23.504274,34.768009,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.94017,0.42918194,19.232296,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43192917000000003,22.863247,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.641026,0.34981686,24.786325,0.32448109,0.29646,0.29646,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
873,2024-10-02 14:33:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.122101,0.31410255,24.799999,23.504274,35.347984,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.42918194,19.201771,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.092796,0.43162392,22.863247,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.671551,0.34737484,24.725275,0.32478634,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
874,2024-10-02 14:34:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.32020756,25.1,23.656898,35.317459,24.3895,34.676434,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.001221,0.42918194,19.07967,0.36324787000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43162392,22.802198,0.38034187,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.34981686,24.664225,0.32417583,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
875,2024-10-02 14:35:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.299999,28.200001,28.5,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.32020756,25.200001,23.901098,35.103786,24.3895,34.82906,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.94017,0.43009769,19.232296,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.863247,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.671551,0.35378509999999996,24.725275,0.32478634,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
876,2024-10-02 14:36:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.31807081,25.200001,23.901098,35.317459,24.420025,34.798534,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.970695,0.42887669,19.232296,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.863247,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.915751,0.35256409,24.664225,0.32570206,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
877,2024-10-02 14:37:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.30525,0.30708181,24.799999,23.901098,34.065933,24.3895,34.706959,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.94017,0.42918194,19.232296,0.36446888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.832724,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34920635,24.7558,0.32600731000000005,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
878,2024-10-02 14:38:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.32081806,25.0,23.870573,34.584858,24.358974,34.737484,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.42765568000000004,19.171246,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.43040295,22.863247,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.915751,0.3489011,24.664225,0.32692307,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
879,2024-10-02 14:39:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.31684982,25.200001,23.901098,34.34066,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.42887669,19.201771,0.36477413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.4307082,22.863247,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.946276,0.35256409,24.725275,0.32692307,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
880,2024-10-02 14:40:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.427351,0.30555555,25.0,23.717949,34.676434,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.001221,0.42918194,19.201771,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.42948718999999996,22.832724,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.946276,0.34706959,24.725275,0.32692307,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
881,2024-10-02 14:41:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.29639804999999997,24.700001,23.778999,34.89011,24.572649,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.42918194,19.171246,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43040295,22.680098,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.915751,0.35012211,24.786325,0.32600731000000005,0.29646,0.29646,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
882,2024-10-02 14:42:00+09:00,30.5,30.299999,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.427351,0.29700855,25.200001,23.778999,34.89011,24.572649,34.676434,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.94017,0.42918194,19.201771,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.062271,0.43040295,22.741148,0.38156288000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.976801,0.35134312,24.816851,0.32692307,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
883,2024-10-02 14:43:00+09:00,30.5,30.299999,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.30067156,24.700001,23.84005,34.706959,24.542124,34.584858,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.42918194,19.201771,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.4307082,22.741148,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.007326,0.35103786,24.816851,0.32844933,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
884,2024-10-02 14:44:00+09:00,30.299999,30.5,28.700001,29.1,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.29884004999999997,24.799999,23.809525,34.737484,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.001221,0.4307082,19.07967,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.4307082,22.741148,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.915751,0.34615383,24.816851,0.32875458,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
885,2024-10-02 14:45:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29853479,24.799999,23.626373,34.737484,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.42857143000000003,19.201771,0.35927959000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.4307082,22.802198,0.38247864,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.641026,0.34615383,24.816851,0.32875458,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
886,2024-10-02 14:46:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.30128204000000003,24.799999,23.626373,35.012211,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.43040295,19.07967,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.42979244,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.641026,0.34737484,24.847374,0.32814407,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
887,2024-10-02 14:47:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.30189255,24.700001,23.626373,34.981686,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.970695,0.43040295,19.07967,0.3605006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.062271,0.43162392,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.518925,0.34859585000000004,24.877899,0.32692307,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
888,2024-10-02 14:48:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.30586081,24.700001,23.534798,35.37851,24.511599,34.493286,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.43040295,19.07967,0.35286934000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43131866,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.35073261,24.816851,0.32570206,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
