,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
889,2024-10-02 14:49:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.1,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.30708181,24.799999,23.626373,35.409035,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.42918194,19.049145,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43131866,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.427351,0.34981686,24.847374,0.32539684,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
890,2024-10-02 14:50:00+09:00,30.299999,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.200001,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.30982906,24.799999,23.778999,35.073261,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.970695,0.42918194,19.110195,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.832724,0.38308914,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.54945,0.35103786,24.7558,0.32478634,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
891,2024-10-02 14:51:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.5,23.200001,26.200001,23.200001,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.30860806,25.1,23.901098,35.927959,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.031746,0.42887669,19.232296,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.824175,0.35134312,24.847374,0.32448109,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
892,2024-10-02 14:52:00+09:00,30.5,30.5,28.700001,29.1,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.5,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.32234431999999996,24.700001,23.809525,34.920635,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.909645,0.42918194,19.201771,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.123322,0.43284492,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.946276,0.34981686,24.816851,0.32570206,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
893,2024-10-02 14:53:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.396826,0.32905983,24.700001,23.778999,34.981686,24.511599,34.798534,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.001221,0.42979244,19.171246,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.43467644,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.946276,0.34706959,24.816851,0.32570206,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
894,2024-10-02 14:54:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.200001,26.1,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.518925,0.32783882,24.799999,23.778999,35.042736,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.001221,0.42643467,19.201771,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43437119,22.832724,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.763126,0.34920635,24.816851,0.32692307,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
895,2024-10-02 14:55:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.518925,0.33333332,25.1,23.778999,35.042736,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.909645,0.42643467,19.232296,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43376067999999995,22.832724,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.793652,0.34859585000000004,24.847374,0.32600731000000005,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
896,2024-10-02 14:56:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.518925,0.33180709999999997,25.200001,23.626373,35.012211,24.511599,34.859585,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,20.970695,0.42521366,19.201771,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43559219,22.863247,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.793652,0.35073261,24.847374,0.32570206,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
897,2024-10-02 14:57:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.299999,28.299999,28.299999,25.5,23.200001,26.1,23.6,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.6105,0.32936508000000003,24.700001,23.504274,35.012211,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.42368743999999997,19.38492,0.36752136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43559219,22.863247,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.3482906,24.877899,0.32600731000000005,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
898,2024-10-02 14:58:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.732601,0.33028084,25.200001,23.626373,35.103786,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.42124542,19.32387,0.36752136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.275946,0.43528694,22.832724,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.915751,0.3482906,24.877899,0.32600731000000005,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
899,2024-10-02 14:59:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.732601,0.33302807,24.700001,23.565323,35.073261,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.970695,0.42002440999999996,19.354395,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43437119,22.832724,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.793652,0.34645908,24.816851,0.32570206,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
900,2024-10-02 15:00:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.32173381999999995,24.700001,23.534798,35.622711,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.970695,0.41849815,19.354395,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43437119,22.832724,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.793652,0.35531135999999996,24.7558,0.32539684,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
901,2024-10-02 15:01:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.31379732,24.700001,23.534798,35.347984,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.001221,0.41880341,19.32387,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.275946,0.43437119,22.863247,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.885225,0.35103786,24.725275,0.32905983,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
902,2024-10-02 15:02:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30708181,25.200001,23.473749,35.43956,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.970695,0.41941391000000006,19.201771,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.275946,0.43437119,22.863247,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.641026,0.3482906,24.847374,0.32875458,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
903,2024-10-02 15:03:00+09:00,30.5,30.299999,28.700001,29.200001,28.799999,29.5,28.299999,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.3021978,24.700001,23.504274,35.37851,24.511599,34.95116,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.031746,0.42002440999999996,19.232296,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.43437119,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.4884,0.34981686,24.847374,0.32661780999999995,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
904,2024-10-02 15:04:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.30494505,24.700001,23.534798,35.836388,24.481075,34.82906,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.001221,0.42002440999999996,19.232296,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43315018,22.863247,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.641026,0.35103786,24.877899,0.32814407,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
905,2024-10-02 15:05:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.6105,0.30616606,24.700001,23.504274,36.263737,24.511599,34.981686,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.41758244,19.201771,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.43192917000000003,22.832724,0.37576313,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.35531135999999996,24.816851,0.32844933,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
906,2024-10-02 15:06:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.5,28.299999,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.30891331,24.799999,23.626373,35.653236,24.511599,34.95116,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.909645,0.41849815,19.201771,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.092796,0.43162392,22.832724,0.37576313,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.793652,0.35256409,24.816851,0.32844933,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
907,2024-10-02 15:07:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.1,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.30708181,25.0,23.626373,35.37851,24.511599,34.89011,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.42002440999999996,19.201771,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.4307082,22.802198,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.915751,0.34676434,24.816851,0.32967033,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
908,2024-10-02 15:08:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.30341881,24.700001,23.626373,35.103786,24.511599,34.89011,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,20.909645,0.42002440999999996,19.201771,0.36019534999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.4307082,22.832724,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.641026,0.34859585000000004,24.816851,0.32936508000000003,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
909,2024-10-02 15:09:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.427351,0.2991453,25.0,23.565323,35.073261,24.572649,34.89011,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.909645,0.42002440999999996,19.201771,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.43040295,22.832724,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34859585000000004,24.847374,0.32997559000000004,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
910,2024-10-02 15:10:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.30525,0.30341881,24.700001,23.443224,35.286934,24.511599,34.737484,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,20.970695,0.41849815,19.232296,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42887669,22.832724,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.518925,0.3489011,24.93895,0.32967033,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
911,2024-10-02 15:11:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.31501830999999997,24.700001,23.565323,35.195358,24.481075,34.82906,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.001221,0.41849815,19.232296,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42887669,22.832724,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.763126,0.35195358,24.908424,0.32814407,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
912,2024-10-02 15:12:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.732601,0.31501830999999997,24.700001,23.809525,35.561661,24.481075,34.920635,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.123322,0.41880341,19.232296,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.42735042999999995,22.863247,0.37545788,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.8547,0.35073261,24.908424,0.32936508000000003,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
913,2024-10-02 15:13:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.427351,0.30952381,24.799999,23.656898,35.37851,24.481075,34.706959,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.001221,0.41727718,19.201771,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42765568000000004,22.832724,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.8547,0.35073261,24.908424,0.32936508000000003,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
914,2024-10-02 15:14:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.5,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.30586081,24.700001,23.656898,35.37851,24.45055,34.82906,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.970695,0.41880341,19.171246,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.42643467,22.863247,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,23.1,25.793652,0.34676434,24.908424,0.32967033,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
915,2024-10-02 15:15:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.299999,28.299999,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30860806,25.0,23.656898,35.073261,24.572649,35.012211,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.092796,0.41849815,19.201771,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42643467,22.863247,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.793652,0.34676434,24.908424,0.32967033,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
916,2024-10-02 15:16:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.671551,0.30555555,25.0,23.656898,35.347984,24.572649,35.012211,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,20.94017,0.41697193,19.201771,0.35805862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42643467,22.863247,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.732601,0.35195358,24.93895,0.32509159,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
917,2024-10-02 15:17:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.671551,0.30280830000000003,24.799999,23.778999,34.981686,24.481075,34.737484,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,20.970695,0.41727718,19.171246,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.24542,0.42673992,22.832724,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.824175,0.34584857999999996,24.969475,0.32661780999999995,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
918,2024-10-02 15:18:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.427351,0.30494505,25.1,23.595848,35.561661,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,20.909645,0.41361416,19.171246,0.36233212000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.42643467,22.863247,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.763126,0.34737484,24.816851,0.32753357,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
919,2024-10-02 15:19:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.1,19.6,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.457876,0.31257631,24.700001,23.931623,35.103786,24.511599,34.95116,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.41727718,19.232296,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.184372,0.42643467,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.8547,0.34859585000000004,24.93895,0.32631256000000003,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
920,2024-10-02 15:20:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.1,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.32417583,25.0,23.870573,34.89011,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.001221,0.41605618,19.232296,0.35927959000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.184372,0.42612942,22.802198,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.8547,0.35134312,24.93895,0.32631256000000003,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
921,2024-10-02 15:21:00+09:00,30.5,30.299999,28.700001,29.200001,28.799999,29.299999,28.299999,28.299999,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.6105,0.33180709999999997,25.200001,23.870573,34.615383,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.001221,0.41605618,19.32387,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.184372,0.42643467,22.863247,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.885225,0.34584857999999996,24.969475,0.32844933,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
922,2024-10-02 15:22:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.32417583,24.700001,23.901098,34.432236,24.542124,34.859585,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.41605618,19.293346,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.153847,0.42643467,22.863247,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.946276,0.35225883,24.877899,0.32875458,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
923,2024-10-02 15:23:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.200001,26.1,23.6,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.763126,0.31654457,25.299999,23.778999,34.920635,24.481075,34.737484,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.909645,0.41605618,19.38492,0.36355311999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.24542,0.42735042999999995,22.863247,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.946276,0.35012211,24.969475,0.32692307,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
924,2024-10-02 15:24:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.31776556,25.200001,23.778999,34.645908,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.153847,0.41452990999999995,19.32387,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.24542,0.42735042999999995,22.863247,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.007326,0.35103786,24.908424,0.32814407,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
925,2024-10-02 15:25:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.32326008,24.700001,23.626373,34.676434,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.092796,0.41483517,19.354395,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.336996,0.42765568000000004,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.129427,0.35378509999999996,24.93895,0.32783882,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
926,2024-10-02 15:26:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.32692307,25.200001,23.870573,34.706959,24.481075,34.676434,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.031746,0.41330891000000003,19.32387,0.36568985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42887669,22.863247,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,26.190475,0.34584857999999996,24.877899,0.32936508000000003,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
927,2024-10-02 15:27:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.32142856999999997,25.200001,23.931623,34.89011,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.123322,0.41422466,19.293346,0.36660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.184372,0.42918194,22.832724,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.8547,0.34981686,25.0,0.32753357,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
928,2024-10-02 15:28:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.037851,0.30494505,25.200001,23.870573,34.645908,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.062271,0.41361416,19.354395,0.36233212000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.24542,0.43040295,22.832724,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.129427,0.34706959,25.0,0.32753357,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
929,2024-10-02 15:29:00+09:00,30.5,30.5,28.700001,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.3021978,25.200001,23.870573,34.95116,24.45055,34.676434,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.123322,0.41330891000000003,19.293346,0.36355311999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.367521,0.43040295,22.802198,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,26.037851,0.34615383,24.969475,0.32570206,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
930,2024-10-02 15:30:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.3021978,25.299999,23.870573,34.676434,24.45055,34.676434,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.092796,0.41178265000000003,19.38492,0.36019534999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.915751,0.3434066,24.969475,0.32600731000000005,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
931,2024-10-02 15:31:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.007326,0.30250305,25.200001,23.809525,35.073261,24.542124,34.676434,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.092796,0.4120879,19.32387,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.915751,0.34737484,25.0,0.32448109,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
932,2024-10-02 15:32:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.8547,0.2997558,24.700001,23.870573,35.409035,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.123322,0.41330891000000003,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.4307082,22.863247,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.34706959,24.969475,0.32539684,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
933,2024-10-02 15:33:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.8547,0.2997558,24.700001,23.931623,35.134312,24.481075,34.554333,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.031746,0.41300365,19.38492,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,26.037851,0.34432236000000005,24.969475,0.32539684,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
934,2024-10-02 15:34:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.793652,0.29853479,24.700001,23.931623,35.286934,24.511599,34.584858,0.3477,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.062271,0.41452990999999995,19.201771,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.832724,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.915751,0.34615383,25.0,0.32570206,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
935,2024-10-02 15:35:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.732601,0.29853479,25.1,23.931623,35.561661,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,20.970695,0.41483517,19.232296,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42887669,22.863247,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.641026,0.34737484,25.030525,0.32448109,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
936,2024-10-02 15:36:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.518925,0.2991453,25.0,23.778999,35.103786,24.542124,34.676434,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,20.970695,0.41361416,19.201771,0.36630035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42887669,22.832724,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.4884,0.34920635,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
937,2024-10-02 15:37:00+09:00,30.299999,30.5,28.700001,29.200001,28.799999,29.299999,28.299999,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30616606,24.700001,23.626373,35.37851,24.511599,34.798534,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.909645,0.41483517,19.38492,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42887669,22.832724,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.793652,0.35347984,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
938,2024-10-02 15:38:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.6105,0.3046398,24.700001,23.870573,35.286934,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.092796,0.41483517,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.832724,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.732601,0.34981686,24.847374,0.32661780999999995,0.31171,0.31171,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
939,2024-10-02 15:39:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.200001,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.6105,0.31013432,25.200001,23.901098,35.012211,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,20.909645,0.41483517,19.38492,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42796093,22.802198,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.8547,0.35317459,24.93895,0.32692307,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
940,2024-10-02 15:40:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.6105,0.30708181,25.299999,23.901098,35.042736,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,20.94017,0.41483517,19.201771,0.3659951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42765568000000004,22.985348,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.35256409,25.0,0.32753357,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
941,2024-10-02 15:41:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.200001,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.702076,0.32051281000000004,25.1,23.901098,34.645908,24.511599,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.123322,0.41452990999999995,19.38492,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42796093,22.832724,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34981686,25.0,0.32753357,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
942,2024-10-02 15:42:00+09:00,30.299999,30.5,28.700001,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.702076,0.32448109,25.1,23.84005,34.95116,24.481075,34.798534,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.062271,0.41483517,19.38492,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42796093,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.34706959,24.93895,0.32814407,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
943,2024-10-02 15:43:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.824175,0.31959707000000004,25.200001,23.84005,34.95116,24.481075,34.798534,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.123322,0.41483517,19.293346,0.35805862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.42796093,22.832724,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.190475,0.35195358,24.93895,0.32814407,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
944,2024-10-02 15:44:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.793652,0.31105004999999997,24.700001,23.901098,35.042736,24.481075,34.82906,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.062271,0.41483517,19.38492,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.306471,0.42735042999999995,22.832724,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.15995,0.35256409,24.93895,0.32692307,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
945,2024-10-02 15:45:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.31379732,24.700001,23.870573,34.981686,24.481075,34.82906,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.062271,0.41544567,19.232296,0.35470084999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.34737484,25.122101,0.32967033,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
946,2024-10-02 15:46:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.885225,0.31257631,24.700001,23.901098,34.859585,24.481075,34.859585,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,20.94017,0.41330891000000003,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.037851,0.34981686,25.122101,0.32967033,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
947,2024-10-02 15:47:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.885225,0.30433455,25.200001,23.901098,35.256409,24.481075,34.798534,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,20.970695,0.41330891000000003,19.201771,0.35714287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42796093,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.037851,0.34737484,25.091576,0.32844933,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
948,2024-10-02 15:48:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.5,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.30311356,25.299999,23.901098,34.981686,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.94017,0.41422466,19.171246,0.35561661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.832724,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.037851,0.3489011,25.030525,0.32905983,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
