,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
949,2024-10-02 15:49:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.29945055,25.200001,23.778999,35.103786,24.572649,34.645908,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.909645,0.41330891000000003,19.201771,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42826618000000005,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.190475,0.34859585000000004,24.969475,0.32783882,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
950,2024-10-02 15:50:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.29700855,24.700001,23.870573,34.859585,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.123322,0.41330891000000003,19.232296,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42826618000000005,22.832724,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.129427,0.35012211,25.030525,0.32905983,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
951,2024-10-02 15:51:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.763126,0.29151403,24.700001,23.901098,34.615383,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.001221,0.41361416,19.354395,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.954823,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,26.037851,0.34768009,25.030525,0.32814407,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
952,2024-10-02 15:52:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.763126,0.29151403,24.700001,23.778999,34.432236,24.481075,34.523811,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,20.970695,0.41361416,19.32387,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42765568000000004,22.954823,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.885225,0.34584857999999996,25.091576,0.32814407,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
953,2024-10-02 15:53:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.29517704,25.200001,23.717949,35.256409,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.909645,0.41361416,19.32387,0.35256409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42643467,22.863247,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.793652,0.34737484,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
954,2024-10-02 15:54:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.29792429,25.200001,23.778999,35.042736,24.572649,34.523811,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,20.970695,0.41361416,19.32387,0.35653236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42643467,22.954823,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34615383,25.122101,0.32753357,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
955,2024-10-02 15:55:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.30769230000000003,25.5,23.901098,34.768009,24.664225,34.554333,0.38582500000000003,0.38582500000000003,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.092796,0.4120879,19.32387,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42796093,22.954823,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34920635,25.122101,0.32753357,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
956,2024-10-02 15:56:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.32051281000000004,25.0,23.901098,34.493286,24.664225,34.554333,0.38582500000000003,0.38582500000000003,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.94017,0.4120879,19.354395,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42765568000000004,22.954823,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34493285999999995,25.091576,0.32570206,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
957,2024-10-02 15:57:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.702076,0.32417583,25.200001,23.901098,34.432236,24.603174,34.554333,0.37057499,0.37057499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,20.94017,0.4120879,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42765568000000004,22.954823,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.190475,0.35256409,25.122101,0.32570206,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
958,2024-10-02 15:58:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.32142856999999997,25.0,23.931623,34.615383,24.511599,34.462761,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,20.970695,0.4120879,19.354395,0.36080585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42765568000000004,22.985348,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,26.037851,0.34859585000000004,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
959,2024-10-02 15:59:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.32905983,25.200001,23.901098,34.615383,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.153847,0.4120879,19.354395,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42765568000000004,22.985348,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.946276,0.35012211,25.091576,0.32844933,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
960,2024-10-02 16:00:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.32051281000000004,25.200001,23.901098,34.615383,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.092796,0.41178265000000003,19.354395,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42857143000000003,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.312576,0.35103786,25.122101,0.32814407,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
961,2024-10-02 16:01:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.3021978,25.299999,23.901098,35.103786,24.481075,34.462761,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.062271,0.4120879,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42857143000000003,22.893772,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.312576,0.35103786,25.122101,0.32814407,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
962,2024-10-02 16:02:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.30128204000000003,25.1,23.901098,34.920635,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.062271,0.41056168,19.38492,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.893772,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.312576,0.35012211,25.091576,0.32875458,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
963,2024-10-02 16:03:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.30189255,25.0,23.901098,34.920635,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.031746,0.4120879,19.38492,0.35805862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.985348,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.190475,0.34615383,25.213675,0.32844933,0.40320999,0.40320999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
964,2024-10-02 16:04:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.885225,0.30067156,25.299999,23.901098,35.073261,24.511599,34.523811,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.062271,0.41056168,19.354395,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.985348,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.190475,0.34768009,25.122101,0.32875458,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
965,2024-10-02 16:05:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.885225,0.29792429,25.5,23.870573,35.134312,24.542124,34.523811,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.153847,0.41086692999999996,19.354395,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.954823,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,26.312576,0.34737484,25.152626,0.32844933,0.38796000999999997,0.38796000999999997,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
966,2024-10-02 16:06:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.8547,0.29548229,24.799999,23.901098,34.89011,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.123322,0.41086692999999996,19.32387,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.924297,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.885225,0.34584857999999996,25.213675,0.32844933,0.40320999,0.40320999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
967,2024-10-02 16:07:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.29548229,25.200001,23.870573,35.347984,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.092796,0.41056168,19.354395,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42979244,22.954823,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.098902,0.35347984,25.091576,0.32844933,0.40320999,0.40320999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
968,2024-10-02 16:08:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.200001,19.700001,20.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.29578754,25.1,23.901098,34.615383,24.542124,34.554333,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.062271,0.41056168,19.38492,0.35653236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42979244,22.924297,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.098902,0.35042735999999997,25.091576,0.32844933,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
969,2024-10-02 16:09:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.763126,0.30494505,25.200001,23.901098,34.432236,24.603174,34.523811,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.001221,0.41086692999999996,19.32387,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.4307082,22.954823,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.343102,0.35286934000000003,25.122101,0.32967033,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
970,2024-10-02 16:10:00+09:00,30.5,30.5,28.799999,29.200001,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.31776556,25.200001,23.901098,34.706959,24.603174,34.523811,0.37057499,0.37057499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.153847,0.41086692999999996,19.354395,0.36019534999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.924297,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.1,26.312576,0.34981686,25.2442,0.32967033,0.410835,0.410835,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
971,2024-10-02 16:11:00+09:00,30.5,30.5,28.799999,29.200001,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.32142856999999997,25.5,23.870573,34.432236,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.153847,0.40964592000000005,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.306471,0.42948718999999996,22.985348,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.343102,0.35042735999999997,25.183149,0.32967033,0.39558498,0.39558498,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
972,2024-10-02 16:12:00+09:00,30.5,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.30372406,24.799999,23.870573,34.920635,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.909645,0.40873016,19.38492,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.306471,0.42948718999999996,22.985348,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.343102,0.34706959,25.152626,0.32997559000000004,0.38796000999999997,0.38796000999999997,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
973,2024-10-02 16:13:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.30341881,24.799999,23.870573,34.34066,24.664225,34.554333,0.38582500000000003,0.38582500000000003,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.123322,0.40964592000000005,19.354395,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42887669,22.924297,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.15995,0.34218559,25.213675,0.32967033,0.40320999,0.40320999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
974,2024-10-02 16:14:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.31776556,24.799999,23.901098,34.188034,24.664225,34.584858,0.38582500000000003,0.38582500000000003,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.153847,0.40934066999999996,19.354395,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42887669,22.954823,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.221001,0.34981686,25.183149,0.32814407,0.39558498,0.39558498,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
975,2024-10-02 16:15:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.32020756,24.799999,23.870573,34.096458,24.664225,34.432236,0.38582500000000003,0.38582500000000003,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.153847,0.40934066999999996,19.293346,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42918194,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.946276,0.34218559,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
976,2024-10-02 16:16:00+09:00,30.299999,30.5,29.0,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.15995,0.32417583,25.200001,23.901098,34.157509,24.603174,34.432236,0.37057499,0.37057499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.092796,0.40934066999999996,19.354395,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42887669,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.946276,0.34218559,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
977,2024-10-02 16:17:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.32417583,25.200001,23.778999,34.615383,24.511599,34.493286,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.123322,0.40781441,19.32387,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42887669,22.985348,0.38034187,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.915751,0.34218559,25.122101,0.32448109,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
978,2024-10-02 16:18:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.251526,0.32661780999999995,25.200001,23.778999,34.615383,24.511599,34.493286,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.062271,0.40934066999999996,19.354395,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42887669,22.985348,0.38034187,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.824175,0.34615383,25.2442,0.32295482999999997,0.410835,0.410835,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
979,2024-10-02 16:19:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.251526,0.31288157,25.200001,23.687424,35.134312,24.511599,34.34066,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.062271,0.40811966,19.32387,0.35836387999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42887669,22.924297,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.915751,0.34462761000000003,25.091576,0.32326008,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
980,2024-10-02 16:20:00+09:00,30.299999,30.5,29.0,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.2991453,25.299999,23.778999,34.768009,24.542124,34.371185,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.153847,0.40811966,19.38492,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.863247,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.946276,0.34218559,25.122101,0.32326008,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
981,2024-10-02 16:21:00+09:00,30.5,30.5,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.0,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.251526,0.29548229,25.299999,23.687424,34.920635,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.153847,0.40934066999999996,19.293346,0.36019534999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.946276,0.34493285999999995,25.122101,0.32326008,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
982,2024-10-02 16:22:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.098902,0.29578754,25.200001,23.504274,34.706959,24.542124,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.123322,0.40811966,19.32387,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34218559,25.183149,0.32295482999999997,0.39558498,0.39558498,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
983,2024-10-02 16:23:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.200001,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.098902,0.29853479,24.700001,23.504274,34.706959,24.542124,34.554333,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.184372,0.40811966,19.354395,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42948718999999996,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.518925,0.34920635,25.213675,0.32203907,0.40320999,0.40320999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
984,2024-10-02 16:24:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.098902,0.29548229,25.1,23.504274,35.195358,24.572649,34.523811,0.36294998,0.36294998,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40811966,19.354395,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.42887669,22.924297,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.35012211,25.091576,0.32203907,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
985,2024-10-02 16:25:00+09:00,30.5,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.129427,0.30189255,25.200001,23.473749,35.347984,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40781441,19.38492,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.946276,0.35195358,25.091576,0.32509159,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
986,2024-10-02 16:26:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.098902,0.29822954,25.200001,23.626373,35.37851,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.40811966,19.38492,0.35531135999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.954823,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.221001,0.34706959,25.091576,0.32448109,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
987,2024-10-02 16:27:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.29273504,25.200001,23.626373,35.012211,24.481075,34.706959,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.062271,0.40781441,19.32387,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.43040295,22.954823,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,26.037851,0.34462761000000003,25.091576,0.32478634,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
988,2024-10-02 16:28:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.946276,0.29334555,25.1,23.626373,35.256409,24.511599,34.523811,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.062271,0.40811966,19.38492,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.985348,0.38034187,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.915751,0.34493285999999995,24.969475,0.32448109,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
989,2024-10-02 16:29:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.200001,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.824175,0.29578754,24.799999,23.504274,35.409035,24.481075,34.523811,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.062271,0.40689865,19.293346,0.36202686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.4307082,22.954823,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.6105,0.34706959,25.122101,0.32448109,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
990,2024-10-02 16:30:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.793652,0.29853479,25.0,23.504274,35.470085,24.511599,34.523811,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.153847,0.40842491000000003,19.354395,0.35927959000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.6105,0.34981686,25.122101,0.32448109,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
991,2024-10-02 16:31:00+09:00,30.5,30.5,28.799999,29.299999,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.702076,0.30494505,24.799999,23.504274,35.195358,24.511599,34.523811,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.184372,0.40842491000000003,19.32387,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.954823,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.793652,0.3482906,25.091576,0.32417583,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
992,2024-10-02 16:32:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.579975,0.29945055,24.799999,23.473749,35.256409,24.481075,34.645908,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.123322,0.40811966,19.354395,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.4307082,22.924297,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.824175,0.35317459,25.122101,0.32570206,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
993,2024-10-02 16:33:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.579975,0.2997558,25.299999,23.504274,35.409035,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.092796,0.40811966,19.354395,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.924297,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.915751,0.34645908,25.091576,0.32570206,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
994,2024-10-02 16:34:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.579975,0.30097679,24.799999,23.473749,35.409035,24.481075,34.615383,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.123322,0.40842491000000003,19.354395,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.43040295,22.954823,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.915751,0.34920635,25.091576,0.32570206,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
995,2024-10-02 16:35:00+09:00,30.5,30.5,29.0,29.299999,29.0,29.299999,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30097679,25.1,23.504274,35.714287,24.511599,34.645908,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.123322,0.40842491000000003,19.32387,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42979244,22.924297,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.793652,0.34981686,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
996,2024-10-02 16:36:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.6105,0.2991453,24.799999,23.504274,35.43956,24.511599,34.645908,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.123322,0.40811966,19.32387,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.43040295,22.924297,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.793652,0.35134312,25.122101,0.32692307,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
997,2024-10-02 16:37:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.3021978,24.700001,23.504274,35.561661,24.481075,34.676434,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.062271,0.40811966,19.354395,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.42979244,22.985348,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.793652,0.34706959,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
998,2024-10-02 16:38:00+09:00,30.5,30.5,28.799999,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30067156,24.700001,23.504274,35.50061,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.153847,0.40781441,19.354395,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.954823,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.763126,0.35347984,25.091576,0.32570206,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
999,2024-10-02 16:39:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30982906,25.200001,23.626373,35.653236,24.481075,34.584858,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.153847,0.40842491000000003,19.354395,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.954823,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.885225,0.35256409,25.091576,0.32600731000000005,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1000,2024-10-02 16:40:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.30982906,25.200001,23.717949,35.50061,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.031746,0.40811966,19.354395,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.336996,0.42979244,22.924297,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.037851,0.34981686,25.091576,0.32692307,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1001,2024-10-02 16:41:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.579975,0.31410255,24.700001,23.778999,35.37851,24.542124,34.554333,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.184372,0.40811966,19.32387,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.4307082,22.863247,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.35103786,25.091576,0.32844933,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1002,2024-10-02 16:42:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.5,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.702076,0.32295482999999997,25.200001,23.626373,35.683762,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.306471,0.40842491000000003,19.354395,0.36416362999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.43040295,22.924297,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.35378509999999996,25.091576,0.32967033,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1003,2024-10-02 16:43:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.702076,0.31501830999999997,24.799999,23.778999,35.927959,24.511599,34.676434,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.184372,0.40811966,19.38492,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.4307082,22.985348,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,26.037851,0.35378509999999996,25.091576,0.32967033,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1004,2024-10-02 16:44:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.732601,0.30708181,24.799999,23.626373,35.592186,24.481075,34.82906,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40842491000000003,19.32387,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42979244,22.924297,0.37912086,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,26.037851,0.3482906,25.091576,0.32997559000000004,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1005,2024-10-02 16:45:00+09:00,30.299999,30.5,29.0,29.299999,29.0,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.702076,0.30891331,25.200001,23.626373,35.592186,24.481075,34.82906,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40811966,19.354395,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.4307082,22.954823,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.35134312,25.122101,0.33058608999999994,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1006,2024-10-02 16:46:00+09:00,30.299999,30.5,29.0,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.30128204000000003,24.799999,23.595848,35.073261,24.542124,34.82906,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40842491000000003,19.354395,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.43040295,22.954823,0.37637363,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.915751,0.35225883,25.091576,0.32967033,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1007,2024-10-02 16:47:00+09:00,30.5,30.5,28.799999,29.299999,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.641026,0.3021978,24.700001,23.504274,35.683762,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.275946,0.40811966,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.43040295,22.954823,0.37637363,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.8547,0.35012211,25.091576,0.32997559000000004,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1008,2024-10-02 16:48:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.641026,0.29304029,24.700001,23.504274,35.286934,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.184372,0.40811966,19.32387,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.43040295,22.893772,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.8547,0.35012211,25.091576,0.32997559000000004,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
