,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1009,2024-10-02 16:49:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.641026,0.29578754,24.700001,23.504274,35.012211,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40811966,19.32387,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42979244,22.985348,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,25.8547,0.34981686,24.969475,0.32936508000000003,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1010,2024-10-02 16:50:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.579975,0.29059830000000003,25.299999,23.504274,35.134312,24.542124,34.798534,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.062271,0.40842491000000003,19.354395,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.367521,0.42948718999999996,22.924297,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.793652,0.34981686,25.091576,0.32997559000000004,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1011,2024-10-02 16:51:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.5,28.200001,28.299999,25.5,23.299999,26.200001,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.427351,0.28907204,24.700001,23.504274,34.95116,24.511599,34.859585,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40842491000000003,19.354395,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.43040295,22.924297,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.793652,0.34676434,24.969475,0.32814407,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1012,2024-10-02 16:52:00+09:00,30.299999,30.5,28.799999,29.299999,28.799999,29.299999,28.200001,28.299999,25.5,23.299999,26.200001,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.30525,0.28937729,25.299999,23.534798,34.737484,24.481075,34.645908,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.031746,0.40842491000000003,19.32387,0.36080585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.43040295,22.924297,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34523811000000004,25.091576,0.32875458,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1013,2024-10-02 16:53:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.30525,0.28663004000000003,25.299999,23.504274,34.584858,24.481075,34.523811,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.062271,0.40811966,19.293346,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.520147,0.42918194,23.015873,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.54945,0.34493285999999995,25.122101,0.32692307,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1014,2024-10-02 16:54:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.30525,0.28785103,25.200001,23.534798,34.859585,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40842491000000003,19.354395,0.35714287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42826618000000005,22.924297,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34493285999999995,25.091576,0.32478634,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1015,2024-10-02 16:55:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.30525,0.28968254000000004,24.799999,23.321123,34.95116,24.481075,34.432236,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40811966,19.293346,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42826618000000005,23.046398,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.641026,0.34676434,24.93895,0.32478634,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1016,2024-10-02 16:56:00+09:00,30.5,30.299999,28.799999,29.299999,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.335775,0.28968254000000004,24.799999,23.351648,35.042736,24.45055,34.432236,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40842491000000003,19.32387,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42765568000000004,23.107449,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.641026,0.34676434,24.93895,0.32478634,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1017,2024-10-02 16:57:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29242978999999997,25.200001,23.260073,34.981686,24.603174,34.310135,0.37057499,0.37057499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40842491000000003,19.354395,0.35927959000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.520147,0.42765568000000004,23.015873,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.518925,0.34462761000000003,25.122101,0.32448109,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1018,2024-10-02 16:58:00+09:00,30.299999,30.5,29.0,29.299999,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.0,23.200001,19.700001,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.122101,0.2936508,24.799999,23.534798,35.012211,24.603174,34.310135,0.37057499,0.37057499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.184372,0.40811966,19.32387,0.35805862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42735042999999995,23.046398,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34493285999999995,25.091576,0.32478634,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1019,2024-10-02 16:59:00+09:00,30.299999,30.5,29.0,29.299999,29.0,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.29548229,25.0,23.351648,35.225883,24.45055,34.371185,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.24542,0.40842491000000003,19.415445,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.42796093,23.168499,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.35103786,24.93895,0.32326008,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1020,2024-10-02 17:00:00+09:00,30.299999,30.5,29.0,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.29334555,24.799999,23.412699,35.134312,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.184372,0.40689865,19.32387,0.3598901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.398046,0.42796093,23.168499,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.641026,0.34981686,25.091576,0.32478634,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1021,2024-10-02 17:01:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.29548229,24.799999,23.229548,35.561661,24.45055,34.462761,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.24542,0.4065934,19.32387,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42765568000000004,23.137974,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.793652,0.3489011,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1022,2024-10-02 17:02:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.200001,23.5,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.29578754,24.799999,23.504274,35.37851,24.542124,34.554333,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40689865,19.354395,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42673992,23.107449,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.885225,0.34737484,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1023,2024-10-02 17:03:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.200001,23.0,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29548229,25.0,23.473749,35.286934,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40445667,19.354395,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.046398,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.885225,0.34737484,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1024,2024-10-02 17:04:00+09:00,30.5,30.5,28.799999,29.299999,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29853479,25.200001,23.534798,35.286934,24.542124,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.123322,0.40750916,19.32387,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.520147,0.42612942,23.107449,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34554333,24.969475,0.32448109,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1025,2024-10-02 17:05:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.122101,0.30189255,24.6,23.534798,35.286934,24.542124,34.554333,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40506714000000005,19.38492,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.520147,0.42612942,23.107449,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34981686,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1026,2024-10-02 17:06:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.3021978,25.1,23.351648,35.409035,24.481075,34.462761,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40567763999999995,19.32387,0.35805862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42643467,23.107449,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.793652,0.34676434,25.122101,0.32448109,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1027,2024-10-02 17:07:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.3021978,24.799999,23.229548,35.43956,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40567763999999995,19.293346,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.520147,0.42673992,23.137974,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.6105,0.34859585000000004,25.091576,0.32478634,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1028,2024-10-02 17:08:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.799999,20.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.30616606,25.1,23.229548,35.37851,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40567763999999995,19.445971,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42643467,23.107449,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.793652,0.35378509999999996,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1029,2024-10-02 17:09:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.5,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.2442,0.30311356,24.700001,23.351648,35.683762,24.511599,34.523811,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.24542,0.40445667,19.354395,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.107449,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.793652,0.35103786,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1030,2024-10-02 17:10:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,20.335775,0.30616606,25.200001,23.412699,35.37851,24.481075,34.706959,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40567763999999995,19.354395,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42612942,23.107449,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.915751,0.34920635,24.93895,0.32478634,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1031,2024-10-02 17:11:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.30189255,24.799999,23.412699,35.37851,24.481075,34.706959,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40567763999999995,19.354395,0.35347984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42612942,23.107449,0.37576313,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.915751,0.34706959,25.030525,0.32448109,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1032,2024-10-02 17:12:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29945055,25.200001,23.412699,35.134312,24.511599,34.615383,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40598289,19.293346,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.046398,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.793652,0.34859585000000004,24.969475,0.32448109,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1033,2024-10-02 17:13:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29548229,24.700001,23.199022,34.981686,24.481075,34.706959,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40598289,19.354395,0.35347984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.137974,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.824175,0.34645908,24.969475,0.32448109,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1034,2024-10-02 17:14:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29700855,25.200001,23.229548,35.012211,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40567763999999995,19.354395,0.3550061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.137974,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.6105,0.34768009,25.091576,0.32448109,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1035,2024-10-02 17:15:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.0,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29700855,24.700001,23.137974,35.592186,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40567763999999995,19.32387,0.35653236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42704517000000003,23.107449,0.37637363,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.518925,0.34462761000000003,25.091576,0.32448109,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1036,2024-10-02 17:16:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.0,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.29945055,25.1,23.260073,35.37851,24.511599,34.584858,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.40567763999999995,19.354395,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42643467,23.046398,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.54945,0.3489011,25.030525,0.32295482999999997,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1037,2024-10-02 17:17:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.29822954,24.6,23.137974,35.37851,24.511599,34.706959,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.184372,0.40567763999999995,19.354395,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42643467,23.046398,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.641026,0.35012211,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1038,2024-10-02 17:18:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.299999,25.5,23.5,26.1,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29578754,25.1,23.107449,35.317459,24.481075,34.645908,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40567763999999995,19.354395,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42673992,23.107449,0.37393161999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.641026,0.34462761000000003,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1039,2024-10-02 17:19:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.30097679,24.799999,23.199022,35.714287,24.511599,34.554333,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.155207,21.275946,0.40567763999999995,19.445971,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42673992,23.137974,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.641026,0.34554333,24.969475,0.32478634,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1040,2024-10-02 17:20:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.30494505,24.799999,23.199022,35.43956,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40567763999999995,19.354395,0.35592186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42673992,23.137974,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.732601,0.3489011,24.93895,0.32478634,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1041,2024-10-02 17:21:00+09:00,30.299999,30.5,28.799999,29.299999,29.0,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.200001,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.3021978,24.700001,23.168499,35.470085,24.481075,34.615383,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40567763999999995,19.354395,0.35073261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42673992,23.046398,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.518925,0.34645908,25.030525,0.32478634,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1042,2024-10-02 17:22:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.5,23.299999,26.1,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.213675,0.29181929,25.200001,23.137974,34.981686,24.481075,34.645908,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40567763999999995,19.354395,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42673992,23.107449,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.396826,0.34493285999999995,25.122101,0.32387058,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1043,2024-10-02 17:23:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29334555,25.0,23.107449,35.286934,24.481075,34.523811,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40598289,19.32387,0.34920635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42673992,23.107449,0.37515263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.396826,0.34493285999999995,25.122101,0.32387058,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1044,2024-10-02 17:24:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.183149,0.29334555,24.799999,23.107449,35.012211,24.481075,34.523811,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40567763999999995,19.354395,0.34859585000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42643467,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.4884,0.34493285999999995,24.969475,0.32264957000000005,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1045,2024-10-02 17:25:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.2942613,25.200001,22.985348,35.134312,24.542124,34.523811,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40567763999999995,19.32387,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42643467,23.046398,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.4884,0.34859585000000004,25.091576,0.32234431999999996,0.37271,0.37271,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1046,2024-10-02 17:26:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.299999,26.200001,23.5,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.213675,0.29304029,24.5,23.076923,35.286934,24.542124,34.462761,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40415142000000004,19.38492,0.34798534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42643467,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34493285999999995,24.969475,0.32326008,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1047,2024-10-02 17:27:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.200001,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.29304029,24.5,23.137974,35.347984,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.275946,0.40567763999999995,19.354395,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42643467,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.518925,0.34737484,24.969475,0.32203907,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1048,2024-10-02 17:28:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.29578754,24.5,23.076923,35.195358,24.481075,34.432236,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.275946,0.40415142000000004,19.38492,0.35042735999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.42521366,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.518925,0.3434066,25.122101,0.32203907,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1049,2024-10-02 17:29:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.29853479,25.0,23.168499,35.409035,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40415142000000004,19.32387,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42490841,23.107449,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.396826,0.3434066,24.969475,0.32081806,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1050,2024-10-02 17:30:00+09:00,30.299999,30.299999,28.799999,29.299999,29.0,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.29548229,25.200001,23.107449,35.409035,24.420025,34.462761,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40415142000000004,19.507021,0.35347984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42490841,23.107449,0.37515263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.457876,0.34615383,25.030525,0.32234431999999996,0.35745998,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1051,2024-10-02 17:31:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.030525,0.29395605,24.799999,23.168499,35.134312,24.542124,34.462761,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.106791,21.184372,0.40354092,19.38492,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42521366,23.046398,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.457876,0.3434066,25.030525,0.31959707000000004,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1052,2024-10-02 17:32:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.29548229,24.5,22.985348,35.134312,24.511599,34.432236,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40476188999999996,19.507021,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42368743999999997,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.518925,0.34035407999999995,25.122101,0.32051281000000004,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1053,2024-10-02 17:33:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.299999,26.200001,23.200001,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.2973138,24.799999,22.985348,35.409035,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.24542,0.40415142000000004,19.476496,0.34859585000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.489622,0.42399268999999995,23.107449,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.518925,0.35042735999999997,25.122101,0.32051281000000004,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1054,2024-10-02 17:34:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.299999,26.200001,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.29822954,24.700001,22.985348,35.592186,24.481075,34.432236,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.184372,0.40445667,19.507021,0.34523811000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42368743999999997,23.107449,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.518925,0.34768009,24.93895,0.32051281000000004,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1055,2024-10-02 17:35:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.299999,26.0,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.29822954,24.700001,22.954823,35.409035,24.511599,34.493286,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.184372,0.40445667,19.32387,0.3482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.459097,0.42368743999999997,23.107449,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.4884,0.34554333,25.122101,0.32081806,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1056,2024-10-02 17:36:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.3021978,24.799999,22.985348,35.409035,24.542124,34.432236,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40445667,19.507021,0.34859585000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.428572,0.42490841,23.137974,0.37362637,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.4884,0.3482906,25.122101,0.32081806,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1057,2024-10-02 17:37:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.30494505,24.5,22.985348,35.50061,24.511599,34.462761,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.275946,0.40262516,19.38492,0.34706959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42521366,23.107449,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.518925,0.34523811000000004,24.969475,0.31990231999999996,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1058,2024-10-02 17:38:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.200001,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.274725,0.31074482,25.1,22.985348,35.775337,24.511599,34.462761,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40415142000000004,19.38492,0.34737484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42399268999999995,23.046398,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.732601,0.34706959,25.030525,0.32081806,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1059,2024-10-02 17:39:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.31105004999999997,24.6,22.954823,35.927959,24.481075,34.462761,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40445667,19.38492,0.34920635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42399268999999995,23.107449,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34859585000000004,25.030525,0.32173381999999995,0.35745998,0.35745998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1060,2024-10-02 17:40:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.06105,0.30250305,24.299999,22.924297,36.019535,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.214895,0.40262516,19.507021,0.34859585000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42399268999999995,23.107449,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.824175,0.34981686,24.877899,0.32142856999999997,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1061,2024-10-02 17:41:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.30097679,24.799999,22.954823,35.836388,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.306471,0.40445667,19.537546,0.34951160000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42399268999999995,23.137974,0.37362637,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.763126,0.34615383,24.877899,0.32417583,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1062,2024-10-02 17:42:00+09:00,30.5,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.29822954,24.700001,22.954823,35.836388,24.358974,34.523811,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40445667,19.293346,0.34951160000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42368743999999997,23.137974,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34859585000000004,25.122101,0.32295482999999997,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1063,2024-10-02 17:43:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.30097679,25.0,22.832724,35.561661,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40231991,19.507021,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42368743999999997,23.046398,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.641026,0.35103786,25.122101,0.32387058,0.38033501000000003,0.38033501000000003,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1064,2024-10-02 17:44:00+09:00,30.299999,30.5,28.799999,29.299999,28.799999,29.299999,28.200001,28.299999,25.6,23.299999,26.200001,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.30738707000000004,24.6,22.863247,35.927959,24.481075,34.462761,0.340075,0.340075,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.24542,0.40415142000000004,19.354395,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42521366,23.046398,0.37148964,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.641026,0.35103786,25.152626,0.32387058,0.38796000999999997,0.38796000999999997,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1065,2024-10-02 17:45:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.31105004999999997,25.0,22.832724,35.927959,24.542124,34.523811,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40293041,19.445971,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42521366,23.107449,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.4,25.763126,0.34737484,24.93895,0.32417583,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1066,2024-10-02 17:46:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.299999,26.1,23.299999,19.700001,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.06105,0.30494505,24.700001,22.832724,35.927959,24.542124,34.523811,0.35532501000000005,0.35532501000000005,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.4010989,19.476496,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42338219000000005,23.107449,0.37026863,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.732601,0.3482906,25.091576,0.32387058,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1067,2024-10-02 17:47:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.200001,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.0,0.30616606,25.0,22.832724,35.866909,24.511599,34.371185,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40323566,19.507021,0.35073261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.42399268999999995,23.107449,0.37026863,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.793652,0.34584857999999996,24.816851,0.32509159,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1068,2024-10-02 17:48:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.3021978,24.799999,22.832724,35.927959,24.511599,34.554333,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40323566,19.354395,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.42368743999999997,23.107449,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.427351,0.34981686,24.877899,0.32326008,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
