,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1069,2024-10-02 17:49:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.299999,26.1,23.200001,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.091576,0.30189255,24.5,22.771673,35.653236,24.511599,34.462761,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.4017094,19.32387,0.34920635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.42368743999999997,23.107449,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.579975,0.34462761000000003,25.0,0.32234431999999996,0.34983500999999995,0.34983500999999995,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1070,2024-10-02 17:50:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.200001,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.091576,0.30189255,24.6,22.710623,35.622711,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40323566,19.38492,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.42429789999999995,23.046398,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.579975,0.34737484,25.0,0.32234431999999996,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1071,2024-10-02 17:51:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.200001,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.877899,0.30250305,24.6,22.710623,35.622711,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40293041,19.476496,0.35256409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42246643,23.046398,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.335775,0.34981686,24.93895,0.32203907,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1072,2024-10-02 17:52:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.877899,0.3021978,24.5,22.710623,35.744812,24.420025,34.432236,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40293041,19.354395,0.35103786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42216118,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.183149,0.34371185,24.93895,0.31990231999999996,0.334585,0.334585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1073,2024-10-02 17:53:00+09:00,30.299999,30.299999,28.799999,29.200001,29.0,29.5,28.200001,28.299999,25.6,23.5,26.0,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.786325,0.30097679,24.5,22.619047,35.927959,24.511599,34.432236,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40445667,19.32387,0.35256409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42216118,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.2442,0.34493285999999995,24.877899,0.32173381999999995,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1074,2024-10-02 17:54:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.847374,0.30341881,24.5,22.557997,36.202686,24.511599,34.34066,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40415142000000004,19.507021,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.42216118,23.137974,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.427351,0.34951160000000003,24.908424,0.32173381999999995,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1075,2024-10-02 17:55:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.1,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.847374,0.30616606,24.700001,22.435898,36.172161,24.511599,34.462761,0.3477,0.3477,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40445667,19.354395,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.42124542,22.985348,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.427351,0.3489011,24.969475,0.32173381999999995,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1076,2024-10-02 17:56:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.1,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.7558,0.31013432,25.0,22.588522,35.805862,24.45055,34.462761,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40323566,19.476496,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.42124542,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.579975,0.3482906,24.877899,0.32173381999999995,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1077,2024-10-02 17:57:00+09:00,30.299999,30.299999,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.700001,23.5,26.1,23.299999,19.700001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.69475,0.30708181,24.200001,22.435898,35.958485,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40293041,19.445971,0.34981686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.42124542,23.107449,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.34981686,24.908424,0.32173381999999995,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1078,2024-10-02 17:58:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.30494505,24.200001,22.466423,36.355312,24.358974,34.432236,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.275946,0.40293041,19.38492,0.35164837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.42094017,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.2442,0.34981686,24.908424,0.32387058,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1079,2024-10-02 17:59:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.200001,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,19.633699,0.30738707000000004,24.200001,22.466423,36.080585,24.358974,34.432236,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40323566,19.507021,0.35256409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.42124542,23.046398,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.06105,0.34676434,24.786325,0.32387058,0.29646,0.29646,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1080,2024-10-02 18:00:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,19.664225,0.30677656,24.5,22.435898,36.294262,24.358974,34.462761,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.275946,0.40323566,19.32387,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.42002440999999996,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.366301,0.35012211,24.969475,0.32326008,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1081,2024-10-02 18:01:00+09:00,30.5,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.30494505,24.200001,22.344322,36.355312,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40293041,19.38492,0.35134312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.41849815,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.457876,0.35103786,24.877899,0.32326008,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1082,2024-10-02 18:02:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31105004999999997,24.799999,22.344322,36.263737,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40293041,19.445971,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.41849815,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.4884,0.35103786,24.877899,0.32264957000000005,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1083,2024-10-02 18:03:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.200001,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31105004999999997,24.799999,22.344322,36.446888,24.45055,34.432236,0.33244999,0.33244999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40323566,19.507021,0.35164837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.489622,0.41880341,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.427351,0.35378509999999996,24.816851,0.32264957000000005,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1084,2024-10-02 18:04:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.200001,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.633699,0.31074482,24.5,22.283272,36.294262,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40293041,19.476496,0.35073261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41819290000000003,23.137974,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.366301,0.34737484,24.877899,0.32387058,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1085,2024-10-02 18:05:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.603174,0.31379732,24.5,22.344322,36.324787,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40262516,19.507021,0.35256409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.459097,0.41727718,23.137974,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.091576,0.34737484,24.877899,0.32387058,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1086,2024-10-02 18:06:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31105004999999997,24.799999,22.344322,36.416363,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40262516,19.507021,0.35225883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.030525,0.34859585000000004,24.877899,0.32142856999999997,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1087,2024-10-02 18:07:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555555e-06,0.0,0.0,0.0,19.542124,0.31105004999999997,24.299999,22.344322,36.691086,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40293041,19.38492,0.35042735999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.091576,0.35653236,24.908424,0.32234431999999996,0.32695999,0.32695999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1088,2024-10-02 18:08:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.6,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.542124,0.31379732,24.700001,22.191698,36.416363,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.4017094,19.476496,0.35347984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.152626,0.34981686,24.969475,0.32142856999999997,0.34221001,0.34221001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1089,2024-10-02 18:09:00+09:00,30.299999,30.299999,28.799999,29.299999,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.6,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31379732,24.799999,22.344322,36.630035,24.358974,34.432236,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.4017094,19.507021,0.35286934000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41758244,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.122101,0.35378509999999996,24.877899,0.32081806,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1090,2024-10-02 18:10:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31257631,24.299999,22.161173,36.691086,24.358974,34.432236,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40293041,19.507021,0.35164837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41727718,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.35042735999999997,24.786325,0.32112331,0.319335,0.319335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1091,2024-10-02 18:11:00+09:00,30.299999,30.299999,28.799999,29.200001,29.0,29.299999,28.200001,28.299999,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.664225,0.31471306,24.200001,22.344322,36.53846,24.3895,34.432236,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.4010989,19.507021,0.3550061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.152626,0.35042735999999997,24.786325,0.32112331,0.29646,0.29646,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1092,2024-10-02 18:12:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.200001,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.511599,0.31623932,24.5,22.283272,36.691086,24.3895,34.584858,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40293041,19.507021,0.3550061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.122101,0.35073261,24.816851,0.32081806,0.30408501,0.30408501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1093,2024-10-02 18:13:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.542124,0.31623932,24.700001,22.283272,36.996338,24.3895,34.584858,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.275946,0.40293041,19.476496,0.35378509999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.2442,0.35073261,24.664225,0.32112331,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1094,2024-10-02 18:14:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.511599,0.31807081,24.799999,22.191698,36.996338,24.3895,34.584858,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40140414999999996,19.507021,0.3550061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.091576,0.35378509999999996,24.786325,0.32203907,0.29646,0.29646,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1095,2024-10-02 18:15:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.5,26.0,23.200001,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.511599,0.32020756,24.200001,22.161173,36.996338,24.358974,34.554333,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40262516,19.507021,0.35317459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.35317459,24.725275,0.32203907,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1096,2024-10-02 18:16:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.511599,0.32020756,24.200001,22.222221,37.210011,24.358974,34.706959,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.184372,0.40293041,19.476496,0.3550061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41636143,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.091576,0.3543956,24.7558,0.32295482999999997,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1097,2024-10-02 18:17:00+09:00,30.299999,30.5,28.799999,29.200001,29.0,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.511599,0.32539684,24.200001,22.161173,37.362637,24.420025,34.676434,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.275946,0.40293041,19.476496,0.35470084999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.046398,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.274725,0.35744812000000004,24.664225,0.32448109,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1098,2024-10-02 18:18:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.542124,0.32264957000000005,24.200001,22.161173,37.332111,24.3895,34.798534,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.40262516,19.476496,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,23.046398,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.35409035000000005,24.7558,0.32539684,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1099,2024-10-02 18:19:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.542124,0.32417583,24.200001,22.191698,37.454212,24.358974,34.676434,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40293041,19.507021,0.35683762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.137974,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.122101,0.35683762,24.7558,0.32539684,0.28883499,0.28883499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1100,2024-10-02 18:20:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.511599,0.32417583,24.6,22.161173,37.240536,24.3895,34.615383,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.275946,0.40293041,19.507021,0.35653236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.137974,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.2442,0.35531135999999996,24.664225,0.32936508000000003,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1101,2024-10-02 18:21:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.511599,0.32539684,24.700001,22.161173,36.935287,24.3895,34.615383,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40293041,19.507021,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41697193,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.213675,0.35714287,24.725275,0.32814407,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1102,2024-10-02 18:22:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.542124,0.32264957000000005,24.700001,22.191698,36.935287,24.3895,34.645908,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40293041,19.507021,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41697193,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.06105,0.35378509999999996,24.603174,0.33028084,0.25070999,0.25070999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1103,2024-10-02 18:23:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.542124,0.32264957000000005,24.200001,22.161173,37.240536,24.3895,34.82906,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40293041,19.445971,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.35653236,24.664225,0.32997559000000004,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1104,2024-10-02 18:24:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.700001,23.5,26.0,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.420025,0.32417583,24.5,22.161173,37.484737,24.3895,34.82906,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40231991,19.476496,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.847374,0.35927959000000004,24.664225,0.32997559000000004,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1105,2024-10-02 18:25:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.358974,0.32844933,24.6,22.069597,37.576313,24.420025,34.82906,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.275946,0.40293041,19.476496,0.35714287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.35866909,24.725275,0.32936508000000003,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1106,2024-10-02 18:26:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.420025,0.33180709999999997,24.0,22.069597,37.851036,24.420025,34.82906,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40293041,19.445971,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41697193,23.107449,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.152626,0.35592186,24.725275,0.32967033,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1107,2024-10-02 18:27:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.358974,0.32905983,24.700001,22.069597,37.698414,24.358974,34.798534,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40293041,19.507021,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.046398,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.091576,0.35683762,24.603174,0.32753357,0.25070999,0.25070999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1108,2024-10-02 18:28:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.700001,23.5,26.0,23.5,19.799999,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.3895,0.32905983,24.700001,22.069597,37.606838,24.358974,34.89011,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40293041,19.476496,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.046398,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.152626,0.35622711,24.542124,0.32783882,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1109,2024-10-02 18:29:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.299999,25.6,23.5,26.0,23.5,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.420025,0.33058608999999994,24.700001,22.069597,37.606838,24.420025,34.920635,0.32482498,0.32482498,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40262516,19.507021,0.35744812000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.091576,0.35866909,24.725275,0.32814407,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1110,2024-10-02 18:30:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.5,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.420025,0.33333332,24.200001,22.039072,37.759464,24.328449,34.859585,0.30195,0.30195,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40323566,19.476496,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41727718,23.046398,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.152626,0.35897433999999995,24.664225,0.32967033,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1111,2024-10-02 18:31:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.5,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.3895,0.32936508000000003,24.6,22.069597,37.851036,24.3895,34.95116,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.306471,0.40415142000000004,19.476496,0.35897433999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.06105,0.3598901,24.664225,0.32967033,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1112,2024-10-02 18:32:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.358974,0.32936508000000003,24.6,22.039072,37.698414,24.3895,34.981686,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40445667,19.476496,0.35622711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.137974,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.35866909,24.633699,0.32967033,0.26596001,0.26596001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1113,2024-10-02 18:33:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.200001,25.6,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.206348,0.33058608999999994,24.5,21.916971,37.942612,24.358974,34.95116,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40506714000000005,19.507021,0.35775337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41697193,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.35866909,24.633699,0.32967033,0.258335,0.258335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1114,2024-10-02 18:34:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.297924,0.33028084,24.700001,21.916971,37.942612,24.358974,34.95116,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40445667,19.476496,0.35866909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.152626,0.35866909,24.725275,0.32997559000000004,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1115,2024-10-02 18:35:00+09:00,30.299999,30.5,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33058608999999994,24.700001,21.916971,37.881561,24.3895,34.89011,0.31719999,0.31719999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40445667,19.507021,0.36019534999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.35927959000000004,24.725275,0.32814407,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1116,2024-10-02 18:36:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.6,23.5,26.0,23.299999,20.1,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33211235,24.6,21.978022,37.973137,24.297924,35.012211,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40445667,19.507021,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.046398,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.091576,0.35775337,24.633699,0.32844933,0.258335,0.258335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1117,2024-10-02 18:37:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.6,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33028084,24.700001,21.825397,37.698414,24.206348,34.920635,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40445667,19.507021,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.046398,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.091576,0.35775337,24.633699,0.32844933,0.258335,0.258335,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1118,2024-10-02 18:38:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.6,23.5,26.1,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33028084,24.700001,21.916971,37.851036,24.267399,34.981686,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40445667,19.445971,0.36080585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.030525,0.3598901,24.725275,0.32814407,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1119,2024-10-02 18:39:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.6,23.5,26.1,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33211235,24.700001,21.916971,37.851036,24.267399,34.981686,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40445667,19.476496,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41697193,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.3605006,24.725275,0.32905983,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1120,2024-10-02 18:40:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.5,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33180709999999997,24.700001,21.916971,37.881561,24.267399,34.920635,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40415142000000004,19.507021,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41697193,23.137974,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.091576,0.3605006,24.725275,0.32967033,0.28120999999999996,0.28120999999999996,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1121,2024-10-02 18:41:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33333332,24.200001,21.916971,37.942612,24.358974,34.89011,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40293041,19.476496,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.137974,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.0,0.3598901,24.542124,0.32936508000000003,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1122,2024-10-02 18:42:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.6,23.5,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33333332,24.700001,21.916971,37.973137,24.267399,35.042736,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40445667,19.507021,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.137974,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.122101,0.36172161,24.572649,0.32936508000000003,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1123,2024-10-02 18:43:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.236874,0.33333332,24.200001,21.764347,38.186813,24.267399,34.95116,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40415142000000004,19.445971,0.36202686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.030525,0.35897433999999995,24.542124,0.32997559000000004,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1124,2024-10-02 18:44:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.0,23.299999,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.267399,0.33455433,24.700001,21.916971,38.095238,24.267399,35.073261,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.184372,0.40445667,19.476496,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41758244,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.969475,0.35897433999999995,24.572649,0.32967033,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1125,2024-10-02 18:45:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.114775,0.3373016,24.6,21.855923,38.156288,24.267399,35.042736,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.24542,0.40262516,19.445971,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,25.0,0.35897433999999995,24.511599,0.32905983,0.22783501,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1126,2024-10-02 18:46:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.5,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.236874,0.33821734999999997,24.5,21.733822,38.095238,24.267399,35.073261,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40323566,19.507021,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.137974,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.725275,0.35897433999999995,24.511599,0.32905983,0.22783501,0.22783501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1127,2024-10-02 18:47:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.267399,0.33821734999999997,24.6,21.794872,38.034187,24.206348,35.134312,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40354092,19.476496,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41697193,23.137974,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.030525,0.36294262000000005,24.572649,0.32967033,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1128,2024-10-02 18:48:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.236874,0.3379121,24.5,21.794872,38.034187,24.206348,35.134312,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.275946,0.40140414999999996,19.445971,0.36141636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.725275,0.36355311999999995,24.542124,0.32997559000000004,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
