,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1129,2024-10-02 18:49:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.299999,25.700001,23.5,26.1,23.299999,19.799999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.084249,0.33424908000000003,24.200001,21.855923,38.034187,24.267399,35.164837,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.275946,0.40323566,19.476496,0.36172161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.969475,0.36263737,24.572649,0.32967033,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1130,2024-10-02 18:50:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.992674,0.33424908000000003,24.700001,21.794872,37.942612,24.267399,35.317459,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40323566,19.507021,0.36263737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.36141636,24.572649,0.32967033,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1131,2024-10-02 18:51:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.299999,25.700001,23.5,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.053724,0.33577534,24.200001,21.978022,37.973137,24.328449,35.042736,0.30195,0.30195,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40293041,19.507021,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.046398,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,25.0,0.36080585,24.542124,0.32936508000000003,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1132,2024-10-02 18:52:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.299999,25.700001,23.5,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.053724,0.33577534,24.700001,21.825397,38.034187,24.206348,35.134312,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.275946,0.40201466,19.476496,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41727718,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.36385838,24.542124,0.32936508000000003,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1133,2024-10-02 18:53:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.084249,0.33608058999999996,24.700001,21.825397,38.034187,24.206348,35.134312,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40323566,19.476496,0.36294262000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,25.030525,0.36141636,24.511599,0.33058608999999994,0.22783501,0.22783501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1134,2024-10-02 18:54:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.5,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.992674,0.33821734999999997,24.0,21.733822,38.034187,24.358974,35.042736,0.309575,0.309575,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.275946,0.40323566,19.507021,0.36385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41758244,23.046398,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,25.030525,0.36172161,24.45055,0.33119659,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1135,2024-10-02 18:55:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.992674,0.3373016,24.200001,21.733822,38.125763,24.297924,34.95116,0.29432501,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.24542,0.40262516,19.445971,0.36477413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41758244,23.046398,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.877899,0.36172161,24.572649,0.33058608999999994,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1136,2024-10-02 18:56:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.992674,0.3373016,24.200001,21.794872,38.095238,24.267399,35.073261,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.275946,0.40293041,19.445971,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41697193,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.969475,0.36233212000000004,24.542124,0.33058608999999994,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1137,2024-10-02 18:57:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.299999,25.6,23.5,26.0,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,19.023199,0.33852261,24.200001,21.794872,37.973137,24.267399,35.042736,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.214895,0.40293041,19.445971,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.030525,0.36416362999999996,24.572649,0.33180709999999997,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1138,2024-10-02 18:58:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.992674,0.33821734999999997,24.5,21.794872,38.186813,24.267399,35.012211,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40293041,19.476496,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41727718,23.107449,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.816851,0.36111111,24.420025,0.33180709999999997,0.20495999999999998,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1139,2024-10-02 18:59:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.3373016,24.200001,21.794872,37.973137,24.267399,35.073261,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.214895,0.40323566,19.507021,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41758244,23.107449,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.816851,0.36111111,24.420025,0.33180709999999997,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1140,2024-10-02 19:00:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.299999,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33852261,24.200001,21.794872,38.095238,24.267399,35.225883,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40140414999999996,19.476496,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41636143,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.572649,0.36263737,24.572649,0.33211235,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1141,2024-10-02 19:01:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.33974358000000004,24.6,21.794872,38.095238,24.267399,35.225883,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.275946,0.40323566,19.507021,0.36568985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.603174,0.36263737,24.45055,0.33241756,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1142,2024-10-02 19:02:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34096457999999996,24.5,21.794872,38.217339,24.114775,35.164837,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40293041,19.476496,0.36568985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.45055,0.36233212000000004,24.542124,0.33211235,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1143,2024-10-02 19:03:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.1,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.33974358000000004,24.0,21.794872,38.40049,24.267399,35.225883,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40293041,19.507021,0.36324787000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.107449,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.358974,0.36691086,24.3895,0.33333332,0.19733499999999998,0.19733499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1144,2024-10-02 19:04:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.299999,25.6,23.5,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.33821734999999997,24.0,21.794872,38.431015,24.1453,35.134312,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40323566,19.476496,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,23.107449,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.45055,0.36660561,24.572649,0.33363857,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1145,2024-10-02 19:05:00+09:00,30.299999,30.299999,28.799999,29.299999,28.799999,29.5,28.200001,28.200001,25.6,23.5,26.1,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.34096457999999996,24.200001,21.794872,38.339439,24.084249,35.195358,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40293041,19.507021,0.36660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.046398,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.36752136,24.572649,0.33363857,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1146,2024-10-02 19:06:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34096457999999996,24.200001,21.672771,38.247864,24.267399,35.256409,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40293041,19.476496,0.36568985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,23.107449,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.36660561,24.542124,0.33394382,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1147,2024-10-02 19:07:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.870573,0.34218559,24.200001,21.672771,38.553112,24.114775,35.286934,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40262516,19.445971,0.36691086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,23.107449,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.36385838,24.542124,0.33394382,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1148,2024-10-02 19:08:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.0,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.34188034,24.299999,21.794872,38.492062,24.084249,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40262516,19.445971,0.36691086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,23.107449,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.633699,0.36446888,24.511599,0.33363857,0.22783501,0.22783501,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1149,2024-10-02 19:09:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.299999,25.700001,23.5,26.0,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34218559,24.299999,21.794872,38.492062,24.084249,35.317459,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40293041,19.445971,0.36660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41575091999999997,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.633699,0.36813186999999997,24.45055,0.33333332,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1150,2024-10-02 19:10:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.299999,25.700001,23.5,26.0,23.200001,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34218559,24.1,21.794872,38.675213,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.214895,0.40293041,19.445971,0.36843711999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41575091999999997,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.603174,0.36813186999999997,24.603174,0.33485958,0.25070999,0.25070999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1151,2024-10-02 19:11:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.299999,25.6,23.5,26.0,23.299999,20.1,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34218559,24.1,21.764347,38.522587,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40323566,19.476496,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41575091999999997,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.36507935,24.481075,0.33485958,0.22021000000000002,0.22021000000000002,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1152,2024-10-02 19:12:00+09:00,30.299999,30.5,29.0,29.299999,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34218559,24.299999,21.794872,38.522587,24.206348,35.347984,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40140414999999996,19.445971,0.36752136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36507935,24.481075,0.33485958,0.22021000000000002,0.22021000000000002,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1153,2024-10-02 19:13:00+09:00,30.5,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34218559,24.1,21.703297,38.553112,24.1453,35.225883,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.275946,0.40293041,19.476496,0.36813186999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,23.137974,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36813186999999997,24.542124,0.33547009000000005,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1154,2024-10-02 19:14:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34310135,24.200001,21.703297,38.553112,24.1453,35.195358,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.306471,0.40262516,19.507021,0.3659951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.36477413,24.420025,0.33608058999999996,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1155,2024-10-02 19:15:00+09:00,30.299999,30.5,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.34371185,24.5,21.611721,38.614162,24.206348,35.347984,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40293041,19.445971,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.603174,0.36233212000000004,24.420025,0.33577534,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1156,2024-10-02 19:16:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.5,28.1,28.299999,25.700001,23.5,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.34218559,24.5,21.703297,38.522587,24.023199,35.531136,0.2257,0.29432501,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.275946,0.40354092,19.476496,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.358974,0.36507935,24.542124,0.33577534,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1157,2024-10-02 19:17:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34462761000000003,24.1,21.642246,38.675213,24.084249,35.409035,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40323566,19.476496,0.36965813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.297924,0.36813186999999997,24.542124,0.33577534,0.23546,0.23546,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1158,2024-10-02 19:18:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34462761000000003,24.299999,21.672771,38.675213,24.206348,35.531136,0.27144999999999997,0.27144999999999997,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.184372,0.40293041,19.476496,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41636143,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.45055,0.36813186999999997,24.572649,0.33577534,0.243085,0.243085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1159,2024-10-02 19:19:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34493285999999995,24.299999,21.672771,38.888889,24.267399,35.317459,0.2867,0.2867,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.24542,0.40354092,19.476496,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41605618,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.36568985,24.420025,0.33608058999999996,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1160,2024-10-02 19:20:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.6,23.5,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34706959,24.200001,21.672771,38.797314,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40262516,19.537546,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41605618,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.3653846,24.420025,0.33485958,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1161,2024-10-02 19:21:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34462761000000003,24.299999,21.703297,38.553112,24.114775,35.43956,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40262516,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41514042,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.603174,0.3653846,24.420025,0.33485958,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1162,2024-10-02 19:22:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.33913307000000004,24.1,21.642246,38.40049,24.114775,35.409035,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,21.184372,0.40293041,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41483517,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36385838,24.3895,0.33485958,0.19733499999999998,0.19733499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1163,2024-10-02 19:23:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.700001,23.5,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.33974358000000004,24.5,21.642246,38.40049,24.114775,35.409035,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40293041,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41483517,22.985348,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36233212000000004,24.420025,0.33363857,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1164,2024-10-02 19:24:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.6,23.5,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.870573,0.34126984,24.5,21.642246,38.522587,24.114775,35.50061,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40262516,19.445971,0.37087914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.672771,0.41483517,22.985348,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.45055,0.3659951,24.45055,0.33333332,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1165,2024-10-02 19:25:00+09:00,30.299999,30.299999,29.1,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34126984,23.799999,21.642246,38.522587,24.114775,35.37851,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40293041,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41483517,22.985348,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.45055,0.36568985,24.45055,0.33333332,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1166,2024-10-02 19:26:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.5,26.1,23.299999,19.799999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34249084,24.200001,21.520147,38.766788,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40231991,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41514042,22.985348,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.328449,0.3659951,24.420025,0.33333332,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1167,2024-10-02 19:27:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34188034,24.0,21.520147,38.492062,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,21.184372,0.40293041,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41483517,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.328449,0.36813186999999997,24.45055,0.33333332,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1168,2024-10-02 19:28:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.1,23.5,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.34462761000000003,24.299999,21.672771,38.827839,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.4010989,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41483517,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.45055,0.36813186999999997,24.481075,0.33363857,0.22021000000000002,0.22021000000000002,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1169,2024-10-02 19:29:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.870573,0.34859585000000004,24.5,21.520147,38.766788,24.1453,35.286934,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.184372,0.40293041,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41452990999999995,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.45055,0.36782661,24.45055,0.33485958,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1170,2024-10-02 19:30:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.6,26.0,23.5,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34676434,23.799999,21.520147,38.766788,24.114775,35.409035,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.275946,0.40293041,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.550671,0.41452990999999995,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.45055,0.36660561,24.45055,0.33424908000000003,0.21258499,0.21258499,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1171,2024-10-02 19:31:00+09:00,30.299999,30.5,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.700001,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34401711,23.799999,21.520147,39.041515,24.1453,35.43956,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40201466,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41452990999999995,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.36813186999999997,24.420025,0.33485958,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1172,2024-10-02 19:32:00+09:00,30.299999,30.299999,28.799999,29.299999,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.34584857999999996,24.0,21.520147,38.522587,24.084249,35.531136,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.24542,0.40293041,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41483517,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.633699,0.36233212000000004,24.328449,0.33516483,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1173,2024-10-02 19:33:00+09:00,30.5,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.6,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.809525,0.34615383,23.799999,21.550671,38.522587,24.1453,35.50061,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.40293041,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.642246,0.41483517,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.45055,0.36233212000000004,24.328449,0.33363857,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1174,2024-10-02 19:34:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.200001,25.6,23.6,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.870573,0.34371185,23.799999,21.489622,38.919415,24.114775,35.50061,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40415142000000004,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41514042,22.985348,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.175823,0.36813186999999997,24.328449,0.33363857,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1175,2024-10-02 19:35:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.5,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.870573,0.34768009,23.799999,21.520147,38.827839,24.114775,35.409035,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40384617,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41483517,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.236874,0.36630035,24.3895,0.33302807,0.19733499999999998,0.19733499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1176,2024-10-02 19:36:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.34981686,24.299999,21.520147,38.827839,24.114775,35.409035,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40140414999999996,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41483517,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.236874,0.36507935,24.420025,0.33363857,0.20495999999999998,0.20495999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1177,2024-10-02 19:37:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.0,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.870573,0.34462761000000003,23.799999,21.550671,38.797314,24.114775,35.43956,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40293041,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41514042,22.924297,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.358974,0.36660561,24.328449,0.33211235,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1178,2024-10-02 19:38:00+09:00,30.299999,30.299999,29.1,29.200001,28.799999,29.5,28.1,28.200001,25.6,23.5,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.34768009,24.1,21.520147,38.827839,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40354092,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41514042,22.924297,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.45055,0.36630035,24.267399,0.33302807,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1179,2024-10-02 19:39:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.5,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34798534,24.1,21.398046,38.888889,24.114775,35.347984,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40445667,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41514042,22.924297,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.45055,0.36630035,24.267399,0.33302807,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1180,2024-10-02 19:40:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34798534,24.299999,21.520147,39.041515,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40262516,19.507021,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41483517,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.420025,0.36782661,24.267399,0.33333332,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1181,2024-10-02 19:41:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.34981686,24.200001,21.520147,39.041515,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40293041,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41514042,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.481075,0.36660561,24.328449,0.33363857,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1182,2024-10-02 19:42:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.931623,0.34981686,24.1,21.398046,39.041515,24.1453,35.43956,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.40293041,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,21.581196,0.41452990999999995,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,24.267399,0.36782661,24.328449,0.33302807,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1183,2024-10-02 19:43:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.809525,0.34706959,24.299999,21.398046,39.163612,24.114775,35.43956,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.214895,0.40293041,19.476496,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41452990999999995,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.084249,0.36813186999999997,24.267399,0.33302807,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1184,2024-10-02 19:44:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.1,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.34615383,24.0,21.428572,39.041515,24.114775,35.43956,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.184372,0.40415142000000004,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.236874,0.36965813,24.267399,0.33333332,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1185,2024-10-02 19:45:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.3489011,24.200001,21.398046,38.888889,24.114775,35.50061,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40293041,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41483517,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.297924,0.36782661,24.236874,0.33363857,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1186,2024-10-02 19:46:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.840048,0.34768009,24.200001,21.367521,39.01099,24.114775,35.50061,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40293041,19.476496,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41452990999999995,22.985348,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.358974,0.36782661,24.328449,0.33333332,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1187,2024-10-02 19:47:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.1,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.34706959,23.700001,21.398046,38.888889,24.084249,35.50061,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.184372,0.40293041,19.476496,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41483517,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.633699,0.36782661,24.328449,0.33333332,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
