,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1188,2024-10-02 19:48:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.809525,0.34615383,24.0,21.428572,38.919415,24.114775,35.37851,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.184372,0.40445667,19.476496,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41514042,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.572649,0.36233212000000004,24.267399,0.33302807,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1189,2024-10-02 19:49:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.5,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.840048,0.34584857999999996,23.799999,21.428572,38.919415,24.114775,35.37851,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.184372,0.4010989,19.507021,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41300365,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.45055,0.36568985,24.328449,0.33302807,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1190,2024-10-02 19:50:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.748474,0.34493285999999995,24.1,21.398046,38.919415,24.084249,35.347984,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40262516,19.476496,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41391941000000004,22.924297,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.297924,0.3659951,24.328449,0.33211235,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1191,2024-10-02 19:51:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.717949,0.34188034,23.700001,21.398046,38.675213,24.084249,35.43956,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40293041,19.507021,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41391941000000004,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.206348,0.36507935,24.267399,0.33241756,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1192,2024-10-02 19:52:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.595848,0.34065933000000004,24.200001,21.398046,38.553112,24.084249,35.347984,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.153847,0.40323566,19.415445,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41391941000000004,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.236874,0.36813186999999997,24.328449,0.33241756,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1193,2024-10-02 19:53:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.595848,0.3379121,24.0,21.398046,38.553112,23.992674,35.347984,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.40293041,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41391941000000004,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.236874,0.3653846,24.267399,0.33211235,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1194,2024-10-02 19:54:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.6,23.6,26.1,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.504274,0.34249084,24.1,21.398046,38.492062,23.992674,35.286934,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40445667,19.445971,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41391941000000004,22.954823,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.236874,0.3653846,24.267399,0.33211235,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1195,2024-10-02 19:55:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34218559,24.200001,21.398046,38.492062,23.992674,35.286934,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.24542,0.40293041,19.445971,0.37210011000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.236874,0.3653846,24.267399,0.33241756,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1196,2024-10-02 19:56:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34188034,24.0,21.398046,38.492062,24.114775,35.347984,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40231991,19.476496,0.37210011000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.954823,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.36385838,24.236874,0.33028084,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1197,2024-10-02 19:57:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34188034,24.0,21.367521,38.675213,24.084249,35.317459,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.24542,0.40293041,19.476496,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.924297,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.206348,0.36294262000000005,24.267399,0.32997559000000004,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1198,2024-10-02 19:58:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.1,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34768009,24.1,21.336996,38.583637,24.114775,35.286934,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.275946,0.40262516,19.445971,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41422466,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.206348,0.36477413,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1199,2024-10-02 19:59:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34584857999999996,23.700001,21.398046,38.766788,24.1453,35.347984,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.184372,0.40293041,19.445971,0.37210011000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.550671,0.41391941000000004,22.954823,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.962149,0.36813186999999997,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1200,2024-10-02 20:00:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.412699,0.34493285999999995,23.700001,21.428572,38.644688,24.1453,35.37851,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.184372,0.40293041,19.476496,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.863247,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.36507935,24.328449,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1201,2024-10-02 20:01:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34493285999999995,24.0,21.398046,38.827839,24.114775,35.347984,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.40323566,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.924297,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.36507935,24.328449,0.32967033,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1202,2024-10-02 20:02:00+09:00,30.299999,30.299999,29.1,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,25.799999,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.412699,0.34371185,24.200001,21.398046,38.522587,24.114775,35.347984,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.214895,0.40445667,19.476496,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.863247,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.053724,0.36294262000000005,24.328449,0.32905983,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1203,2024-10-02 20:03:00+09:00,30.299999,30.299999,29.1,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.351648,0.34188034,23.700001,21.398046,38.40049,24.1453,35.347984,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.214895,0.40415142000000004,19.507021,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.832724,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.053724,0.36568985,24.267399,0.32936508000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1204,2024-10-02 20:04:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.229548,0.34218559,24.200001,21.398046,38.522587,24.1453,35.37851,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40445667,19.445971,0.37087914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41391941000000004,22.863247,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.206348,0.36355311999999995,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1205,2024-10-02 20:05:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.6,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34523811000000004,24.200001,21.398046,38.522587,24.114775,35.347984,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40415142000000004,19.476496,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41391941000000004,22.863247,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.236874,0.3653846,24.358974,0.32875458,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1206,2024-10-02 20:06:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34218559,23.700001,21.398046,38.339439,24.114775,35.317459,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.40415142000000004,19.445971,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.863247,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.175823,0.36385838,24.3895,0.32905983,0.19733499999999998,0.19733499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1207,2024-10-02 20:07:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.443224,0.34218559,24.200001,21.398046,38.125763,23.992674,35.347984,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.214895,0.40201466,19.476496,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.832724,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.053724,0.36141636,24.358974,0.32967033,0.18971001,0.18971001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1208,2024-10-02 20:08:00+09:00,30.299999,30.299999,29.1,29.200001,28.700001,29.5,28.1,28.200001,25.6,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.504274,0.34218559,23.799999,21.398046,38.247864,23.962149,35.195358,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40384617,19.445971,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41330891000000003,22.832724,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.053724,0.36263737,24.236874,0.32936508000000003,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1209,2024-10-02 20:09:00+09:00,30.299999,30.299999,29.0,29.200001,29.0,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.229548,0.33821734999999997,24.299999,21.398046,38.247864,23.962149,35.195358,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.961548,21.214895,0.40445667,19.507021,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4126984,22.893772,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.053724,0.36263737,24.236874,0.32936508000000003,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1210,2024-10-02 20:10:00+09:00,30.299999,30.299999,29.1,29.200001,28.700001,29.5,28.1,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.229548,0.33852261,23.799999,21.398046,37.973137,23.962149,35.195358,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.214895,0.40415142000000004,19.476496,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4126984,22.893772,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.206348,0.36263737,24.328449,0.32936508000000003,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1211,2024-10-02 20:11:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.33608058999999996,23.799999,21.398046,37.973137,23.992674,35.317459,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.24542,0.40445667,19.415445,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.985348,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.206348,0.36507935,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1212,2024-10-02 20:12:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.33882782,24.200001,21.398046,38.156288,24.023199,35.225883,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40323566,19.537546,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41300365,22.832724,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.084249,0.35866909,24.267399,0.32936508000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1213,2024-10-02 20:13:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.015873,0.3379121,23.700001,21.398046,38.156288,24.084249,35.347984,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.184372,0.40567763999999995,19.507021,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41330891000000003,22.832724,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.206348,0.3598901,24.328449,0.32936508000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1214,2024-10-02 20:14:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.168499,0.34188034,23.799999,21.428572,38.034187,24.084249,35.225883,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40537238999999997,19.415445,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.931623,0.3598901,24.328449,0.32936508000000003,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1215,2024-10-02 20:15:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.229548,0.34218559,23.700001,21.398046,38.217339,24.084249,35.225883,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.574265,21.24542,0.40506714000000005,19.445971,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,24.084249,0.36263737,24.328449,0.32814407,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1216,2024-10-02 20:16:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.6,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.199022,0.34706959,24.1,21.398046,38.217339,23.992674,35.225883,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.275946,0.40537238999999997,19.476496,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.962149,0.3653846,24.175823,0.32844933,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1217,2024-10-02 20:17:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.260073,0.34584857999999996,23.700001,21.398046,38.247864,24.023199,35.073261,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.24542,0.40567763999999995,19.445971,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.36660561,24.267399,0.32844933,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1218,2024-10-02 20:18:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.351648,0.34462761000000003,24.1,21.275946,38.40049,24.023199,35.256409,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.622671,21.24542,0.40567763999999995,19.507021,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.053724,0.3653846,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1219,2024-10-02 20:19:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.351648,0.34188034,24.1,21.275946,38.431015,24.114775,35.195358,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.24542,0.4065934,19.476496,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.206348,0.36233212000000004,24.175823,0.32936508000000003,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1220,2024-10-02 20:20:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.351648,0.34218559,23.799999,21.306471,38.247864,24.084249,35.195358,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.184372,0.40689865,19.476496,0.37454212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.236874,0.36141636,24.328449,0.32967033,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1221,2024-10-02 20:21:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.199022,0.33821734999999997,24.200001,21.398046,38.156288,24.114775,35.073261,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.24542,0.40689865,19.507021,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.802198,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.206348,0.36263737,24.175823,0.32936508000000003,0.143655,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1222,2024-10-02 20:22:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.0,28.200001,25.700001,23.6,25.799999,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.199022,0.3379121,24.200001,21.306471,38.247864,24.084249,35.042736,0.24094999,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40476188999999996,19.476496,0.37301586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.206348,0.36263737,24.175823,0.32936508000000003,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1223,2024-10-02 20:23:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.200001,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.229548,0.34096457999999996,23.799999,21.398046,38.247864,24.114775,35.042736,0.24857500000000002,0.24094999,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.184372,0.40689865,19.476496,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,24.053724,0.36416362999999996,24.1453,0.32967033,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1224,2024-10-02 20:24:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.6,23.6,26.0,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.321123,0.34310135,24.1,21.398046,38.247864,24.114775,35.042736,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.275946,0.40689865,19.507021,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41178265000000003,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.901098,0.36507935,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1225,2024-10-02 20:25:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.321123,0.34188034,23.700001,21.398046,38.40049,24.114775,35.073261,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40689865,19.476496,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.053724,0.36416362999999996,24.267399,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1226,2024-10-02 20:26:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.321123,0.34218559,24.200001,21.275946,38.40049,24.114775,35.134312,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40628815,19.445971,0.37240535999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.36111111,24.328449,0.32967033,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1227,2024-10-02 20:27:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.321123,0.34493285999999995,24.200001,21.306471,38.156288,24.114775,35.042736,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.24542,0.40598289,19.476496,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41239315,22.802198,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.084249,0.36111111,24.328449,0.32967033,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1228,2024-10-02 20:28:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.5,28.200001,28.200001,25.700001,23.6,26.0,23.200001,20.0,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.229548,0.34768009,24.200001,21.398046,37.973137,23.992674,35.073261,0.24857500000000002,0.24857500000000002,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.275946,0.40873016,19.476496,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.863247,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.053724,0.36263737,24.206348,0.32936508000000003,0.151585,0.151585,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1229,2024-10-02 20:29:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.412699,0.35164837,23.700001,21.398046,38.247864,23.992674,35.073261,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,21.062271,0.40811966,19.507021,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,24.236874,0.36263737,24.267399,0.32844933,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1230,2024-10-02 20:30:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.1,28.200001,25.6,23.6,26.0,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.443224,0.35103786,24.1,21.398046,38.095238,24.023199,35.042736,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,21.214895,0.40811966,19.476496,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,24.236874,0.35866909,24.1453,0.32997559000000004,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1231,2024-10-02 20:31:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.321123,0.34584857999999996,23.799999,21.275946,38.40049,24.023199,35.042736,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.184372,0.40811966,19.507021,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.023199,0.36172161,24.1453,0.32844933,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1232,2024-10-02 20:32:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,25.799999,23.200001,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.229548,0.34584857999999996,24.200001,21.275946,38.339439,23.931623,35.012211,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.40811966,19.507021,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,24.053724,0.36233212000000004,24.267399,0.32844933,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1233,2024-10-02 20:33:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.0,28.200001,25.700001,23.6,26.1,23.200001,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,18.229548,0.34035407999999995,23.700001,21.092796,38.247864,23.962149,35.073261,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.123322,0.40811966,19.507021,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.550671,0.41239315,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,24.053724,0.36507935,24.175823,0.32967033,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1234,2024-10-02 20:34:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.046398,0.3379121,24.200001,21.153847,38.125763,23.870573,34.95116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.062271,0.40628815,19.445971,0.37179485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.962149,0.3598901,24.267399,0.32936508000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1235,2024-10-02 20:35:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.33821734999999997,24.200001,21.306471,38.308914,24.1453,35.073261,0.25620001,0.25620001,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.275946,0.40811966,19.445971,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41178265000000003,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.962149,0.36202686,24.267399,0.32753357,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
1236,2024-10-02 20:36:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.33852261,24.6,21.062271,38.94994,24.084249,35.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.214895,0.40811966,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41178265000000003,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.137974,0.36202686,24.267399,0.33028084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1237,2024-10-02 20:37:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.5,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.046398,0.34126984,24.700001,21.062271,39.49939,24.084249,35.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.062271,0.40873016,19.476496,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.168499,0.36263737,24.267399,0.32967033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1238,2024-10-02 20:38:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.107449,0.34249084,24.0,21.062271,39.682541,24.084249,34.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.153847,0.40842491000000003,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.137974,0.36263737,24.328449,0.32967033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1239,2024-10-02 20:39:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.046398,0.34188034,22.5,21.123322,39.713066,24.1453,34.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.062271,0.40811966,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41239315,22.802198,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.290598,0.36416362999999996,24.1453,0.32936508000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1240,2024-10-02 20:40:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,18.046398,0.34188034,21.700001,21.306471,39.377289,24.114775,33.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.24542,0.40873016,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41239315,22.802198,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.290598,0.36416362999999996,24.1453,0.32936508000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1241,2024-10-02 20:41:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.1,28.200001,25.700001,23.6,26.0,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.34188034,21.299999,21.275946,38.705738,23.870573,33.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.184372,0.40811966,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.802198,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.443224,0.36416362999999996,24.1453,0.32844933,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1242,2024-10-02 20:42:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.0,28.200001,25.700001,23.6,26.0,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.33974358000000004,20.799999,21.275946,38.156288,23.870573,32.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.062271,0.40842491000000003,19.445971,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.36294262000000005,24.1453,0.32844933,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1243,2024-10-02 20:43:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.33974358000000004,20.6,21.275946,37.576313,23.687424,32.600731,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.062271,0.4065934,19.507021,0.3653846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.832724,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.504274,0.36263737,24.175823,0.32844933,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1244,2024-10-02 20:44:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.107449,0.33821734999999997,20.299999,21.398046,37.087914,23.504274,32.448109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.123322,0.40811966,19.445971,0.36813186999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.680098,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.656898,0.36294262000000005,24.1453,0.32875458,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1245,2024-10-02 20:45:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.5,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.954823,0.33821734999999997,20.299999,21.398046,36.660561,23.321123,32.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.123322,0.40811966,19.476496,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41239315,22.680098,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.656898,0.36263737,24.175823,0.32875458,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1246,2024-10-02 20:46:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.954823,0.33821734999999997,20.200001,21.398046,36.721611,23.076923,32.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.092796,0.40842491000000003,19.507021,0.36630035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.4120879,22.802198,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.36233212000000004,24.1453,0.32814407,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
