,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1247,2024-10-02 20:47:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.802198,0.33913307000000004,20.299999,21.428572,36.53846,22.924297,32.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.062271,0.40811966,19.476496,0.36691086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41056168,22.771673,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.36294262000000005,24.1453,0.32997559000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1248,2024-10-02 20:48:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.0,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.680098,0.33821734999999997,20.5,21.398046,36.416363,22.924297,32.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.062271,0.40842491000000003,19.445971,0.36660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41117213999999996,22.802198,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.717949,0.36355311999999995,24.114775,0.32997559000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1249,2024-10-02 20:49:00+09:00,30.200001,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.802198,0.33913307000000004,20.299999,21.459097,36.477413,22.893772,33.058609,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.40842491000000003,19.476496,0.36691086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.832724,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.717949,0.36355311999999995,24.114775,0.32997559000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1250,2024-10-02 20:50:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.34218559,20.700001,21.489622,36.324787,22.802198,33.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.092796,0.40964592000000005,19.476496,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41117213999999996,22.832724,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.809525,0.36294262000000005,24.175823,0.32905983,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1251,2024-10-02 20:51:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.710623,0.34218559,20.1,21.489622,36.324787,22.527472,33.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.092796,0.40964592000000005,19.507021,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41056168,22.680098,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.809525,0.36263737,24.1453,0.32967033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1252,2024-10-02 20:52:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.466423,0.34310135,19.700001,21.459097,36.324787,22.466423,33.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.24542,0.40995117000000003,19.507021,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.809525,0.36263737,24.1453,0.32936508000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1253,2024-10-02 20:53:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.34218559,19.5,21.520147,36.324787,22.405373,33.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.41025641999999996,19.476496,0.36813186999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.36294262000000005,24.084249,0.32936508000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1254,2024-10-02 20:54:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.5,28.0,28.200001,25.700001,23.6,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.34218559,19.1,21.672771,36.355312,22.313797,33.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.092796,0.40873016,19.476496,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41086692999999996,22.649572,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.36233212000000004,24.175823,0.32967033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1255,2024-10-02 20:55:00+09:00,30.299999,30.299999,29.0,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.34188034,19.299999,21.642246,36.324787,22.130648,33.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.41086692999999996,19.476496,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41086692999999996,22.680098,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,23.809525,0.36233212000000004,24.175823,0.32967033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1256,2024-10-02 20:56:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.710623,0.34218559,19.1,21.672771,36.324787,22.130648,33.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.153847,0.41147739,19.507021,0.36843711999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.809525,0.36294262000000005,24.023199,0.33119659,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1257,2024-10-02 20:57:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.710623,0.34218559,19.1,21.672771,36.324787,22.130648,33.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.41086692999999996,19.507021,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41086692999999996,22.680098,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.84005,0.36263737,24.1453,0.33119659,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1258,2024-10-02 20:58:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.34188034,19.5,21.672771,36.324787,21.794872,33.913307,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.41117213999999996,19.445971,0.36813186999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41086692999999996,22.680098,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.717949,0.36263737,24.1453,0.33119659,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1259,2024-10-02 20:59:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.34188034,19.0,21.672771,36.141636,21.733822,34.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.41117213999999996,19.476496,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41086692999999996,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,23.84005,0.36233212000000004,24.1453,0.33180709999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1260,2024-10-02 21:00:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.700001,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34493285999999995,19.200001,21.672771,36.05006,21.611721,34.157509,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.970695,0.40995117000000003,19.476496,0.36843711999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41086692999999996,22.680098,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,23.778999,0.36355311999999995,24.175823,0.33333332,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1261,2024-10-02 21:01:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.200001,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.34462761000000003,18.700001,21.672771,35.866909,21.489622,34.27961,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.153847,0.41086692999999996,19.445971,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.642246,0.41086692999999996,22.649572,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.809525,0.36416362999999996,24.175823,0.33333332,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1262,2024-10-02 21:02:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,25.799999,23.299999,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34462761000000003,18.799999,21.672771,35.927959,21.489622,34.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.41239315,19.507021,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.809525,0.36416362999999996,24.175823,0.33333332,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1263,2024-10-02 21:03:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.6,25.799999,23.5,20.1,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.3489011,18.700001,21.703297,35.958485,21.336996,34.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.970695,0.41178265000000003,19.507021,0.36874237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.809525,0.36446888,24.175823,0.33363857,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1264,2024-10-02 21:04:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.34859585000000004,19.0,21.703297,35.958485,21.336996,34.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.970695,0.41514042,19.476496,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.649572,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.36416362999999996,24.084249,0.33485958,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1265,2024-10-02 21:05:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34493285999999995,18.700001,21.672771,35.958485,21.214895,34.554333,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.123322,0.41452990999999995,19.476496,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41117213999999996,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.778999,0.36416362999999996,24.114775,0.33424908000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1266,2024-10-02 21:06:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.34371185,18.200001,21.672771,35.927959,21.184372,34.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.41605618,19.415445,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.41117213999999996,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36416362999999996,24.023199,0.33485958,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1267,2024-10-02 21:07:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741148,0.34310135,18.700001,21.672771,35.927959,21.214895,34.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.94017,0.41636143,19.476496,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.41117213999999996,22.680098,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.36416362999999996,24.114775,0.33608058999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1268,2024-10-02 21:08:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.466423,0.34310135,18.5,21.672771,35.866909,20.970695,34.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.41758244,19.445971,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.4120879,22.680098,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.36416362999999996,24.1453,0.33577534,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1269,2024-10-02 21:09:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34462761000000003,18.299999,21.672771,35.927959,20.818071,34.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.41666668,19.476496,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.672771,0.4120879,22.741148,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.778999,0.36446888,24.053724,0.33669108999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1270,2024-10-02 21:10:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.34371185,18.200001,21.642246,35.927959,20.818071,35.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.41758244,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41239315,22.741148,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.778999,0.36446888,24.053724,0.33669108999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1271,2024-10-02 21:11:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.6,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.34218559,18.200001,21.703297,35.958485,20.32967,35.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.41971916,19.476496,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.700001,21.581196,0.4120879,22.741148,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36416362999999996,24.175823,0.33608058999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1272,2024-10-02 21:12:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.34493285999999995,18.5,21.428572,35.958485,20.665445,35.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.42124542,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.741148,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36416362999999996,24.053724,0.33638584,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1273,2024-10-02 21:13:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34768009,18.5,21.550671,35.805862,20.695971,35.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.42094017,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.717949,0.36416362999999996,24.175823,0.33547009000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1274,2024-10-02 21:14:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34768009,18.200001,21.520147,35.775337,20.665445,35.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.42277168000000004,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.4120879,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36446888,24.084249,0.33577534,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1275,2024-10-02 21:15:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.34706959,18.299999,21.489622,35.653236,20.695971,35.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.42338219000000005,19.476496,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36446888,24.084249,0.33577534,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1276,2024-10-02 21:16:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34493285999999995,17.700001,21.520147,35.561661,20.543346,35.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.123322,0.42490841,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41239315,22.741148,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36446888,24.053724,0.33577534,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1277,2024-10-02 21:17:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.200001,28.200001,25.799999,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.802198,0.34493285999999995,17.700001,21.520147,35.561661,20.543346,35.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.42521366,19.507021,0.36965813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.680098,0.36965813,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.36416362999999996,24.053724,0.33638584,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1278,2024-10-02 21:18:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.200001,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.34584857999999996,17.700001,21.550671,35.50061,20.421246,35.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.062271,0.42704517000000003,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.680098,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.36416362999999996,24.1453,0.33577534,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1279,2024-10-02 21:19:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34218559,17.700001,21.550671,35.561661,20.451771,35.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.123322,0.42918194,19.445971,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.557997,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36385838,24.053724,0.3373016,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1280,2024-10-02 21:20:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.33974358000000004,17.700001,21.550671,35.592186,20.421246,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.031746,0.42887669,19.507021,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.557997,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.3653846,24.114775,0.33699635,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1281,2024-10-02 21:21:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34249084,17.700001,21.520147,35.50061,20.299145,35.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.4307082,19.32387,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41239315,22.680098,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.3653846,24.1453,0.33669108999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1282,2024-10-02 21:22:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.33913307000000004,18.1,21.550671,35.561661,20.299145,35.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.43315018,19.507021,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36568985,24.023199,0.33699635,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1283,2024-10-02 21:23:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.33974358000000004,17.6,21.520147,35.470085,20.177046,35.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.43437119,19.293346,0.36843711999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.489622,0.4120879,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.3653846,24.084249,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1284,2024-10-02 21:24:00+09:00,30.299999,30.299999,29.0,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34218559,18.200001,21.520147,35.409035,20.146521,35.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.4368132,19.293346,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.4120879,22.527472,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.3653846,24.084249,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1285,2024-10-02 21:25:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34188034,18.1,21.398046,35.409035,20.146521,35.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.43833942,19.476496,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41239315,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.870573,0.36630035,23.992674,0.3373016,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1286,2024-10-02 21:26:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.33974358000000004,18.0,21.398046,35.409035,20.02442,35.622711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.24542,0.43833942,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41239315,22.557997,0.36965813,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.36660561,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1287,2024-10-02 21:27:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.34218559,18.0,21.520147,35.37851,20.02442,35.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.44200245000000005,19.445971,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.588522,0.36965813,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.717949,0.36782661,23.992674,0.33913307000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1288,2024-10-02 21:28:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33608058999999996,18.0,21.428572,35.50061,20.054945,35.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.24542,0.44200245000000005,19.354395,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.4120879,22.588522,0.36965813,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.717949,0.36782661,23.992674,0.33913307000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1289,2024-10-02 21:29:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.200001,28.200001,25.700001,23.700001,26.1,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33608058999999996,18.200001,21.336996,35.50061,19.963369,35.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.44200245000000005,19.293346,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.4120879,22.557997,0.36904761999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.36782661,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1290,2024-10-02 21:30:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.1,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.33455433,17.799999,21.336996,35.50061,19.963369,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.44352871,19.293346,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.581196,0.41178265000000003,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36813186999999997,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1291,2024-10-02 21:31:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.799999,23.700001,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33455433,17.799999,21.398046,35.50061,20.054945,35.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.44474968,19.32387,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.520147,0.4120879,22.557997,0.36965813,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36813186999999997,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1292,2024-10-02 21:32:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.6,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33577534,17.700001,21.398046,35.561661,19.932844,35.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.44505493,19.445971,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.41239315,22.557997,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.778999,0.36843711999999995,24.053724,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1293,2024-10-02 21:33:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.200001,28.200001,25.700001,23.6,26.1,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33699635,18.0,21.398046,35.561661,19.902319,35.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.44627594000000004,19.354395,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.550671,0.41239315,22.557997,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36782661,23.992674,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1294,2024-10-02 21:34:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33424908000000003,17.5,21.398046,35.50061,19.932844,35.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.44719169999999997,19.476496,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.459097,0.41239315,22.557997,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.36752136,24.053724,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1295,2024-10-02 21:35:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33333332,17.6,21.398046,35.37851,19.78022,35.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.44627594000000004,19.445971,0.36874237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.642246,0.4120879,22.557997,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36782661,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1296,2024-10-02 21:36:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33180709999999997,17.700001,21.398046,35.347984,19.78022,35.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.4484127,19.32387,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,21.459097,0.4120879,22.557997,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36813186999999997,23.992674,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1297,2024-10-02 21:37:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33333332,17.700001,21.184372,35.134312,19.627594,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.44993896,19.32387,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.4120879,22.527472,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36813186999999997,23.992674,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1298,2024-10-02 21:38:00+09:00,30.299999,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33058608999999994,17.700001,21.306471,35.012211,19.627594,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.45115993000000004,19.32387,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.4120879,22.527472,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36935287,23.84005,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1299,2024-10-02 21:39:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33058608999999994,17.700001,21.306471,35.012211,19.627594,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.45146518999999996,19.32387,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.4120879,22.557997,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36904761999999997,24.023199,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1300,2024-10-02 21:40:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.32905983,17.799999,21.306471,35.012211,19.627594,35.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.45238093999999995,19.293346,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.41239315,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.36935287,24.023199,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1301,2024-10-02 21:41:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.32905983,17.700001,21.214895,35.012211,19.53602,35.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.4532967,19.293346,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.581196,0.41239315,22.557997,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36904761999999997,24.053724,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1302,2024-10-02 21:42:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33058608999999994,17.700001,21.123322,34.981686,19.505495,35.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.71949,21.184372,0.45543346,19.32387,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41147739,22.588522,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36904761999999997,24.053724,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1303,2024-10-02 21:43:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33333332,17.200001,21.153847,34.981686,19.352869,35.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.45482296,19.293346,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.4120879,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.36935287,23.870573,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1304,2024-10-02 21:44:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33302807,17.5,21.153847,34.981686,19.352869,35.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.45543346,19.32387,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41239315,22.557997,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.36935287,24.023199,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1305,2024-10-02 21:45:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.5,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33455433,17.200001,21.123322,34.95116,19.383394,35.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.45787543999999997,19.32387,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.41239315,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36935287,24.053724,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1306,2024-10-02 21:46:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33424908000000003,17.200001,21.062271,35.042736,19.352869,35.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.46062271000000005,19.293346,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.41239315,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.36965813,24.023199,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
