,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1307,2024-10-02 21:47:00+09:00,30.200001,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33119659,17.6,21.001221,35.134312,19.383394,35.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.46184372,19.354395,0.36935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41239315,22.405373,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.778999,0.36904761999999997,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1308,2024-10-02 21:48:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.32905983,17.200001,21.001221,35.103786,19.23077,35.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.4642857,19.354395,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.398046,0.41147739,22.466423,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.36935287,24.023199,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1309,2024-10-02 21:49:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.32814407,17.700001,21.031746,35.195358,19.23077,35.592186,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.46978023999999996,19.293346,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.428572,0.4120879,22.374847,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.778999,0.36935287,24.053724,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1310,2024-10-02 21:50:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.1,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33485958,17.6,21.001221,35.073261,19.108669,35.622711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.47374847000000003,19.293346,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41117213999999996,22.466423,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.778999,0.36935287,24.053724,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1311,2024-10-02 21:51:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.200001,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.34249084,17.200001,21.001221,35.134312,19.108669,35.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.47741146,19.32387,0.36874237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.41117213999999996,22.466423,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.36904761999999997,24.023199,0.33943832,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1312,2024-10-02 21:52:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.1,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33821734999999997,17.200001,21.001221,35.134312,19.108669,35.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.482906,19.293346,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.398046,0.41147739,22.283272,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.36904761999999997,24.053724,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1313,2024-10-02 21:53:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33333332,17.200001,20.909645,35.286934,19.108669,35.927959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.48656898,19.32387,0.36874237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41086692999999996,22.374847,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.36904761999999997,24.053724,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1314,2024-10-02 21:54:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33180709999999997,17.6,20.909645,35.256409,19.108669,36.141636,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.49053722,19.32387,0.36782661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.398046,0.41056168,22.405373,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.37026863,24.023199,0.34035407999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1315,2024-10-02 21:55:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33211235,17.200001,20.848597,35.286934,19.108669,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.49603176,19.32387,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.398046,0.41056168,22.405373,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.36965813,24.053724,0.33943832,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1316,2024-10-02 21:56:00+09:00,30.200001,30.299999,28.799999,29.200001,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33211235,17.200001,20.726496,35.43956,18.956043,36.05006,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.49572651,19.262821,0.36904761999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.41086692999999996,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.37026863,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1317,2024-10-02 21:57:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33211235,17.0,20.757021,35.37851,18.986568,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.49877899,19.32387,0.36507935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.41117213999999996,22.466423,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.37026863,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1318,2024-10-02 21:58:00+09:00,30.200001,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33180709999999997,17.1,20.757021,35.37851,18.833944,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.4993895,19.262821,0.36752136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.550671,0.41086692999999996,22.344322,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.36996338,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1319,2024-10-02 21:59:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33455433,17.5,20.757021,35.37851,18.833944,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.49969475,19.293346,0.36660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41086692999999996,22.344322,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.37057388,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1320,2024-10-02 22:00:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33028084,17.1,20.757021,35.409035,18.833944,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.4993895,19.32387,0.36630035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41086692999999996,22.344322,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.37148964,24.053724,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1321,2024-10-02 22:01:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33028084,17.0,20.757021,35.561661,18.86447,36.385838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.49969475,19.32387,0.36111111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.367521,0.41117213999999996,22.405373,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.37179485,24.023199,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1322,2024-10-02 22:02:00+09:00,30.299999,30.299999,28.799999,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33028084,16.799999,20.757021,35.50061,18.833944,36.172161,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.49969475,19.293346,0.3659951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.41117213999999996,22.405373,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.37148964,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1323,2024-10-02 22:03:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33241756,17.0,20.726496,35.561661,18.894995,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.49969475,19.293346,0.36752136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41086692999999996,22.466423,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.37148964,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1324,2024-10-02 22:04:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33058608999999994,17.5,20.726496,35.561661,19.047619,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.49969475,19.32387,0.36630035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.41117213999999996,22.466423,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.37179485,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1325,2024-10-02 22:05:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33211235,17.299999,20.726496,35.286934,19.047619,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.49969475,19.293346,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41117213999999996,22.405373,0.36568985,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.37179485,23.962149,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1326,2024-10-02 22:06:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33333332,17.1,20.909645,35.37851,18.956043,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.49816848999999996,19.293346,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.520147,0.40995117000000003,22.405373,0.36752136,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.962149,0.37148964,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1327,2024-10-02 22:07:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.799999,23.700001,26.0,23.299999,20.1,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33699635,17.1,20.909645,35.409035,19.139194,36.141636,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.49847374,19.32387,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40995117000000003,22.466423,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.931623,0.37179485,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1328,2024-10-02 22:08:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.3379121,17.200001,20.818071,35.347984,18.956043,35.927959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.49694748,19.293346,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40995117000000003,22.466423,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.962149,0.37210011000000004,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1329,2024-10-02 22:09:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33516483,17.6,20.909645,35.409035,18.956043,35.866909,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.49572651,19.262821,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.41025641999999996,22.466423,0.3659951,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.962149,0.37026863,24.053724,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1330,2024-10-02 22:10:00+09:00,30.299999,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33424908000000003,17.6,20.909645,35.37851,18.956043,35.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.153847,0.493895,19.32387,0.37057388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40995117000000003,22.466423,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37026863,23.931623,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1331,2024-10-02 22:11:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33302807,17.200001,20.848597,35.286934,19.047619,36.141636,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.24542,0.49542126000000003,19.293346,0.36996338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.428572,0.40995117000000003,22.466423,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.931623,0.37057388,23.962149,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1332,2024-10-02 22:12:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.1,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33424908000000003,17.700001,20.848597,35.134312,18.956043,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.49725273000000003,19.262821,0.37026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40934066999999996,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.931623,0.37057388,23.962149,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1333,2024-10-02 22:13:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33852261,17.200001,20.909645,35.134312,18.986568,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.49694748,19.32387,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40995117000000003,22.435898,0.36507935,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.36996338,24.023199,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1334,2024-10-02 22:14:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.34493285999999995,17.200001,20.909645,35.134312,18.986568,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.49694748,19.32387,0.37148964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40995117000000003,22.435898,0.36507935,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.931623,0.37057388,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1335,2024-10-02 22:15:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.34493285999999995,17.6,20.909645,35.134312,18.956043,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.49725273000000003,19.293346,0.37271061000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40781441,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37026863,24.053724,0.33760685,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1336,2024-10-02 22:16:00+09:00,30.299999,30.200001,28.700001,29.200001,28.799999,29.299999,28.1,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.34065933000000004,17.200001,20.848597,35.256409,18.956043,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.49572651,19.293346,0.37332110999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40842491000000003,22.405373,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.931623,0.37026863,23.992674,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1337,2024-10-02 22:17:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33821734999999997,17.299999,20.909645,35.256409,18.925518,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.7679,21.153847,0.49542126000000003,19.293346,0.37423687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40873016,22.466423,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.931623,0.37026863,23.992674,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1338,2024-10-02 22:18:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34493285999999995,17.0,20.818071,35.43956,18.925518,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.153847,0.49572651,19.262821,0.37240535999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40842491000000003,22.435898,0.36568985,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.962149,0.37026863,23.962149,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1339,2024-10-02 22:19:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.34157508999999997,17.299999,20.818071,35.43956,18.925518,36.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.367521,0.49572651,19.32387,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.428572,0.40842491000000003,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.901098,0.37057388,23.870573,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1340,2024-10-02 22:20:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33699635,17.200001,20.909645,35.37851,18.86447,36.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.49572651,19.32387,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40842491000000003,22.405373,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.36996338,23.962149,0.33852261,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1341,2024-10-02 22:21:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33211235,17.200001,20.757021,35.37851,18.86447,36.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.24542,0.49603176,19.32387,0.37393161999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40842491000000003,22.405373,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37026863,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1342,2024-10-02 22:22:00+09:00,30.200001,30.299999,28.700001,29.200001,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.33699635,17.200001,20.757021,35.43956,18.833944,36.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.49572651,19.293346,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40842491000000003,22.405373,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.37057388,24.023199,0.3379121,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1343,2024-10-02 22:23:00+09:00,30.200001,30.299999,28.700001,29.200001,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.33424908000000003,17.0,20.787546,35.37851,18.894995,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.49572651,19.293346,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40811966,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37026863,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1344,2024-10-02 22:24:00+09:00,30.200001,30.299999,28.700001,29.200001,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.33577534,17.0,20.757021,35.409035,18.86447,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.49572651,19.354395,0.37637363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40750916,22.435898,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.962149,0.37118439000000003,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1345,2024-10-02 22:25:00+09:00,30.299999,30.200001,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.33577534,17.6,20.726496,35.409035,18.833944,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.336996,0.49572651,19.293346,0.37820511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.428572,0.4072039,22.435898,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.37118439000000003,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1346,2024-10-02 22:26:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33302807,17.700001,20.726496,35.347984,18.833944,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.49664223,19.293346,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40689865,22.466423,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.37026863,23.870573,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1347,2024-10-02 22:27:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.5,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33699635,17.200001,20.726496,35.347984,18.833944,36.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.153847,0.49725273000000003,19.293346,0.37728938999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.4072039,22.466423,0.36355311999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37026863,24.023199,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1348,2024-10-02 22:28:00+09:00,30.299999,30.299999,28.700001,29.200001,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34218559,17.6,20.757021,35.409035,18.86447,36.385838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.306471,0.4993895,19.32387,0.37759464000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.4072039,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37057388,24.084249,0.3379121,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1349,2024-10-02 22:29:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.34615383,17.6,20.757021,35.37851,18.86447,36.385838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.4993895,19.32387,0.37667889000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.4072039,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.37057388,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1350,2024-10-02 22:30:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33577534,17.1,20.787546,35.37851,18.833944,36.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.153847,0.49877899,19.32387,0.37759464000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40598289,22.405373,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.931623,0.37057388,24.053724,0.33882782,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1351,2024-10-02 22:31:00+09:00,30.200001,30.299999,28.700001,29.200001,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.33302807,17.1,20.604395,35.561661,18.742369,36.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.336996,0.50122101,19.262821,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.459097,0.40598289,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.962149,0.36904761999999997,24.053724,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1352,2024-10-02 22:32:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33028084,17.1,20.604395,35.561661,18.742369,36.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.50091576,19.293346,0.37759464000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,21.489622,0.40506714000000005,22.466423,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.962149,0.36935287,24.023199,0.33974358000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1353,2024-10-02 22:33:00+09:00,30.200001,30.299999,28.700001,29.200001,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33058608999999994,17.700001,20.604395,35.653236,18.711843,36.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.275946,0.49908423999999996,19.293346,0.37789988999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40598289,22.405373,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.901098,0.36935287,23.992674,0.33913307000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1354,2024-10-02 22:34:00+09:00,30.299999,30.299999,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33455433,17.6,20.63492,35.653236,18.742369,36.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.50091576,19.293346,0.38186813000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40628815,22.405373,0.36233212000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.36935287,23.992674,0.33913307000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1355,2024-10-02 22:35:00+09:00,30.299999,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33180709999999997,17.1,20.63492,35.653236,18.742369,36.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.275946,0.49969475,19.32387,0.37820511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40628815,22.405373,0.36233212000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.992674,0.36904761999999997,23.992674,0.33943832,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1356,2024-10-02 22:36:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33180709999999997,17.5,20.63492,35.653236,18.86447,36.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.336996,0.49969475,19.232296,0.38064713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40445667,22.435898,0.36355311999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.023199,0.36935287,23.931623,0.34004882999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1357,2024-10-02 22:37:00+09:00,30.200001,30.299999,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33455433,17.700001,20.63492,35.683762,18.833944,36.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.214895,0.5003052499999999,19.32387,0.37912086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40445667,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.992674,0.36935287,23.870573,0.34126984,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1358,2024-10-02 22:38:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.33974358000000004,17.200001,20.63492,35.561661,18.803419,36.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.398046,0.49847374,19.262821,0.38308914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40445667,22.466423,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.36904761999999997,23.992674,0.34035407999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1359,2024-10-02 22:39:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.33852261,17.200001,20.604395,35.592186,18.86447,36.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.49725273000000003,19.293346,0.38247864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40476188999999996,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.36904761999999997,23.992674,0.34035407999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1360,2024-10-02 22:40:00+09:00,30.200001,30.200001,28.6,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33852261,17.6,20.604395,35.592186,18.86447,36.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.49572651,19.32387,0.38186813000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40476188999999996,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.084249,0.36935287,24.053724,0.34126984,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1361,2024-10-02 22:41:00+09:00,30.299999,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33699635,17.5,20.57387,35.561661,18.833944,36.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.49236874,19.32387,0.38339439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40323566,22.496948,0.36355311999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.053724,0.36935287,23.931623,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1362,2024-10-02 22:42:00+09:00,30.299999,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.33485958,17.700001,20.604395,35.561661,18.86447,36.691086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.336996,0.49175823,19.262821,0.38278388999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40293041,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36904761999999997,24.023199,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1363,2024-10-02 22:43:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.3373016,17.6,20.63492,35.50061,18.742369,36.59951,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.275946,0.49084248,19.32387,0.38431015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40293041,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36935287,24.053724,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1364,2024-10-02 22:44:00+09:00,30.200001,30.299999,28.700001,29.1,28.799999,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.3373016,17.6,20.63492,35.561661,18.803419,36.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.336996,0.489011,19.293346,0.3846154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40323566,22.466423,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36935287,24.053724,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1365,2024-10-02 22:45:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.33577534,17.700001,20.63492,35.561661,18.803419,36.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.336996,0.48748474,19.293346,0.38431015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.023199,0.36935287,24.053724,0.34065933000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1366,2024-10-02 22:46:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.33577534,17.5,20.63492,35.50061,18.711843,36.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.275946,0.48656898,19.293346,0.38583637000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.398046,0.40323566,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.023199,0.36935287,24.053724,0.34096457999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
