,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1367,2024-10-02 22:47:00+09:00,30.200001,30.299999,28.700001,29.1,28.799999,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.34065933000000004,17.700001,20.665445,35.50061,18.711843,36.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.48504272,19.262821,0.38431015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40293041,22.466423,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.931623,0.36935287,24.053724,0.34065933000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1368,2024-10-02 22:48:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.34645908,17.700001,20.57387,35.714287,18.742369,37.118439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.336996,0.48504272,19.293346,0.38675212999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40293041,22.466423,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.36904761999999997,24.053724,0.34249084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1369,2024-10-02 22:49:00+09:00,30.299999,30.200001,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.35195358,17.6,20.665445,35.622711,18.711843,36.965813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.306471,0.48382171999999996,19.293346,0.38675212999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.36935287,24.023199,0.34218559,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1370,2024-10-02 22:50:00+09:00,30.299999,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.35561661,17.1,20.604395,35.927959,18.772894,37.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.48260075,19.32387,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40354092,22.435898,0.36324787000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.36935287,24.053724,0.3427961,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1371,2024-10-02 22:51:00+09:00,30.299999,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.3605006,17.0,20.63492,36.019535,18.681318,38.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.48137974,19.32387,0.38675212999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40354092,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36904761999999997,23.870573,0.34249084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1372,2024-10-02 22:52:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.36324787000000003,16.700001,20.63492,36.324787,18.742369,38.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.48137974,19.293346,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.489622,0.40354092,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36904761999999997,23.870573,0.34249084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1373,2024-10-02 22:53:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.3653846,16.799999,20.63492,36.691086,18.620268,39.346764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.913134,21.367521,0.48107449,19.293346,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36355311999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.084249,0.36935287,24.053724,0.34249084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1374,2024-10-02 22:54:00+09:00,30.299999,30.299999,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.36630035,17.200001,20.63492,36.996338,18.620268,39.346764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,21.336996,0.47985348,19.262821,0.38705737999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.428572,0.40323566,22.435898,0.36233212000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36935287,23.992674,0.34249084,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1375,2024-10-02 22:55:00+09:00,30.299999,30.299999,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.36904761999999997,16.5,20.604395,37.484737,18.711843,39.62149,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.306471,0.47863247000000003,19.32387,0.38736263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40323566,22.405373,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36935287,23.931623,0.34432236000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1376,2024-10-02 22:56:00+09:00,30.299999,30.200001,28.6,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.36782661,17.0,20.63492,37.789989,18.559219,39.743591,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.47863247000000003,19.293346,0.38858364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.459097,0.40323566,22.405373,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.992674,0.36935287,23.992674,0.34432236000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1377,2024-10-02 22:57:00+09:00,30.299999,30.299999,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.36782661,16.6,20.63492,38.034187,18.559219,39.987789,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.47741146,19.32387,0.38980465000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40384617,22.466423,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.084249,0.36996338,23.992674,0.3434066,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1378,2024-10-02 22:58:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.36904761999999997,16.299999,20.482296,38.431015,18.467644,40.079365,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.153847,0.47741146,19.293346,0.38980465000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36263737,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.084249,0.37026863,23.962149,0.3427961,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1379,2024-10-02 22:59:00+09:00,30.200001,30.200001,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.36630035,16.299999,20.482296,38.614162,18.345543,40.079365,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.153847,0.47588524,19.32387,0.39072040999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40354092,22.466423,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,24.084249,0.37026863,23.962149,0.3427961,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1380,2024-10-02 23:00:00+09:00,30.200001,30.299999,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.435898,0.36630035,16.799999,20.482296,38.614162,18.345543,40.079365,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.184372,0.47741146,19.32387,0.39072040999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40354092,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.962149,0.36965813,23.84005,0.3434066,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1381,2024-10-02 23:01:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.36813186999999997,16.5,20.482296,38.797314,18.315018,39.62149,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.336996,0.47588524,19.32387,0.39102566000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40354092,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.36996338,24.084249,0.3427961,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1382,2024-10-02 23:02:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.36813186999999997,16.5,20.451771,38.797314,18.345543,39.468864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.184372,0.47588524,19.354395,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.435898,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.023199,0.36996338,23.931623,0.34310135,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1383,2024-10-02 23:03:00+09:00,30.200001,30.200001,28.6,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.35012211,16.5,20.482296,38.492062,18.345543,39.316238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.306471,0.47619048999999997,19.32387,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.466423,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37057388,24.023199,0.34401711,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1384,2024-10-02 23:04:00+09:00,30.200001,30.200001,28.700001,29.1,28.700001,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.35195358,16.700001,20.451771,38.40049,18.315018,39.072041,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.336996,0.47466422999999996,19.32387,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.466423,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36996338,24.084249,0.34371185,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1385,2024-10-02 23:05:00+09:00,30.299999,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.34981686,16.700001,20.451771,38.431015,18.315018,38.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.153847,0.47313797,19.232296,0.39346764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.36996338,23.809525,0.34371185,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1386,2024-10-02 23:06:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.700001,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.34310135,16.700001,20.451771,38.247864,18.345543,38.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.367521,0.47344322,19.293346,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40293041,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37179485,23.870573,0.34371185,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1387,2024-10-02 23:07:00+09:00,30.200001,30.200001,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.34218559,17.0,20.451771,37.973137,18.345543,37.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.153847,0.47313797,19.32387,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.435898,0.36416362999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.36996338,24.023199,0.34371185,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1388,2024-10-02 23:08:00+09:00,30.200001,30.200001,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.799999,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.34371185,16.700001,20.32967,37.973137,18.162394,37.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.184372,0.47344322,19.32387,0.39438339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40354092,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.023199,0.37179485,23.992674,0.34401711,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1389,2024-10-02 23:09:00+09:00,30.200001,30.299999,28.6,29.1,28.799999,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.34218559,17.0,20.238094,37.881561,18.223444,37.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.47191696,19.293346,0.39652016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40354092,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37210011000000004,23.962149,0.34401711,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1390,2024-10-02 23:10:00+09:00,30.200001,30.299999,28.700001,29.1,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.34218559,17.0,20.238094,37.698414,18.162394,37.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.47252747,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37148964,23.870573,0.34310135,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1391,2024-10-02 23:11:00+09:00,30.200001,30.299999,28.6,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.34218559,17.200001,20.299145,37.454212,18.162394,37.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.47100121,19.293346,0.3956044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.084249,0.37179485,23.962149,0.34493285999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1392,2024-10-02 23:12:00+09:00,30.200001,30.200001,28.6,29.1,28.700001,29.299999,28.0,28.1,25.799999,23.700001,25.799999,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.34218559,17.0,20.360195,37.210011,18.162394,37.789989,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.46947498000000004,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.466423,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.37240535999999996,23.962149,0.34523811000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1393,2024-10-02 23:13:00+09:00,30.200001,30.299999,28.6,29.1,28.799999,29.299999,28.0,28.200001,25.700001,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.794872,0.34218559,17.5,20.360195,37.210011,18.223444,37.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.46794872,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36446888,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.37240535999999996,23.962149,0.34523811000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1394,2024-10-02 23:14:00+09:00,30.200001,30.299999,28.6,29.1,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.34218559,17.5,20.360195,37.118439,18.070818,37.637363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.46794872,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40354092,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.114775,0.37179485,23.931623,0.34493285999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1395,2024-10-02 23:15:00+09:00,30.200001,30.200001,28.6,29.1,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.34188034,16.799999,20.32967,37.118439,18.070818,37.637363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.46825397,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40354092,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.37179485,23.84005,0.34523811000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1396,2024-10-02 23:16:00+09:00,30.200001,30.299999,28.6,29.1,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.34371185,17.299999,20.32967,36.660561,18.040293,37.545788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.46825397,19.32387,0.39590964999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40354092,22.435898,0.36507935,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.236874,0.37210011000000004,24.053724,0.34706959,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1397,2024-10-02 23:17:00+09:00,30.200001,30.299999,28.6,29.0,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.34371185,17.1,20.238094,36.721611,18.101343,37.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.46764347,19.354395,0.39652016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.992674,0.37179485,23.84005,0.34584857999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1398,2024-10-02 23:18:00+09:00,30.299999,30.200001,28.6,29.0,28.700001,29.299999,27.799999,28.200001,25.700001,23.700001,26.0,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.642246,0.34371185,17.1,20.238094,36.721611,18.162394,37.820511,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.123322,0.46855923,19.32387,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40323566,22.466423,0.36568985,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.992674,0.37179485,24.114775,0.34584857999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1399,2024-10-02 23:19:00+09:00,30.200001,30.299999,28.6,29.1,28.799999,29.299999,27.799999,28.1,25.700001,23.700001,26.0,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.34493285999999995,17.200001,20.238094,36.691086,18.070818,37.637363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.184372,0.46642246,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.36568985,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.37179485,24.053724,0.34676434,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1400,2024-10-02 23:20:00+09:00,30.200001,30.200001,28.5,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.34493285999999995,17.200001,20.238094,36.691086,18.070818,37.637363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.24542,0.46672770999999996,19.32387,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40323566,22.435898,0.3653846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37210011000000004,23.931623,0.34737484,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1401,2024-10-02 23:21:00+09:00,30.200001,30.200001,28.5,29.0,28.700001,29.299999,28.0,28.1,25.799999,23.700001,26.0,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34584857999999996,17.5,20.207571,36.568985,18.223444,37.820511,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.46611721,19.32387,0.39468864000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40384617,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37179485,23.931623,0.34737484,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1402,2024-10-02 23:22:00+09:00,30.200001,30.299999,28.5,29.1,28.700001,29.299999,28.0,28.1,25.700001,23.700001,26.0,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34584857999999996,17.5,20.360195,36.53846,18.070818,37.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.46550671,19.32387,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40445667,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.37240535999999996,24.023199,0.34768009,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1403,2024-10-02 23:23:00+09:00,30.200001,30.200001,28.5,29.1,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34706959,17.0,20.238094,36.446888,18.070818,37.820511,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.46550671,19.293346,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40445667,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,24.053724,0.37332110999999996,24.023199,0.34737484,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1404,2024-10-02 23:24:00+09:00,30.200001,30.299999,28.6,29.0,28.700001,29.299999,27.799999,28.200001,25.799999,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34706959,17.299999,20.238094,36.416363,18.070818,37.881561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.275946,0.46398045000000004,19.32387,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40476188999999996,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.37301586,24.023199,0.34706959,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1405,2024-10-02 23:25:00+09:00,30.200001,30.200001,28.5,29.0,28.799999,29.299999,28.0,28.1,25.799999,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.34706959,17.299999,20.238094,36.630035,18.070818,37.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.153847,0.4642857,19.32387,0.39468864000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40476188999999996,22.435898,0.36630035,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37271061000000005,24.023199,0.3489011,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1406,2024-10-02 23:26:00+09:00,30.200001,30.299999,28.6,29.0,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,26.0,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34615383,17.200001,20.238094,36.53846,17.979242,37.851036,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.46459095,19.293346,0.39346764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.428572,0.40476188999999996,22.435898,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.37301586,24.023199,0.34951160000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1407,2024-10-02 23:27:00+09:00,30.200001,30.200001,28.5,29.0,28.799999,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34768009,17.6,20.207571,36.660561,17.918194,37.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.306471,0.46275948,19.32387,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40415142000000004,22.435898,0.36721611000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.206348,0.37301586,24.023199,0.34951160000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1408,2024-10-02 23:28:00+09:00,30.200001,30.299999,28.6,29.0,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34768009,17.200001,20.238094,36.507935,17.948717,37.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.336996,0.4642857,19.32387,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40598289,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37301586,23.931623,0.34859585000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1409,2024-10-02 23:29:00+09:00,30.200001,30.200001,28.6,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.34706959,17.700001,20.238094,36.507935,17.948717,37.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.46489620000000004,19.32387,0.39072040999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40598289,22.435898,0.36660561,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37393161999999996,24.023199,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1410,2024-10-02 23:30:00+09:00,30.200001,30.200001,28.6,29.0,28.700001,29.299999,28.0,28.1,25.799999,23.700001,25.799999,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.3489011,17.5,20.238094,36.53846,17.918194,38.003662,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.4642857,19.32387,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40628815,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37393161999999996,23.962149,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1411,2024-10-02 23:31:00+09:00,30.200001,30.200001,28.5,29.0,28.700001,29.299999,28.0,28.1,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.35012211,17.299999,20.238094,36.630035,17.948717,38.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.275946,0.46275948,19.32387,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40628815,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37393161999999996,23.962149,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1412,2024-10-02 23:32:00+09:00,30.200001,30.200001,28.299999,29.0,28.799999,29.299999,28.0,28.1,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.35012211,17.299999,20.360195,36.630035,17.918194,38.003662,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.275946,0.46306473,19.293346,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40598289,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37454212,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1413,2024-10-02 23:33:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.35012211,17.200001,20.360195,36.630035,17.918194,38.003662,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.46306473,19.293346,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40598289,22.466423,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37423687,23.931623,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1414,2024-10-02 23:34:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.35012211,17.6,20.360195,36.53846,17.918194,38.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.184372,0.46306473,19.32387,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40567763999999995,22.466423,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37393161999999996,23.931623,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1415,2024-10-02 23:35:00+09:00,30.200001,30.299999,28.5,29.0,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,26.0,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.35073261,17.6,20.238094,36.568985,17.948717,38.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.24542,0.46306473,19.293346,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40598289,22.405373,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37393161999999996,23.84005,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1416,2024-10-02 23:36:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.35103786,17.200001,20.238094,36.53846,17.918194,38.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.306471,0.46153847,19.354395,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40598289,22.405373,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37545788,23.931623,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1417,2024-10-02 23:37:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.35378509999999996,17.6,20.238094,36.721611,17.979242,38.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.46123322,19.293346,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.4072039,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37576313,23.931623,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1418,2024-10-02 23:38:00+09:00,30.200001,30.200001,28.6,28.799999,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.35378509999999996,17.200001,20.238094,36.660561,17.918194,38.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.46031745999999996,19.293346,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.4072039,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37576313,23.870573,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1419,2024-10-02 23:39:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.35653236,17.200001,20.26862,36.721611,17.918194,38.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.46031745999999996,19.262821,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40689865,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.37606838000000004,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1420,2024-10-02 23:40:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.0,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367521,0.3550061,17.200001,20.238094,36.813187,17.918194,38.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.46031745999999996,19.293346,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.4072039,22.466423,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.023199,0.37606838000000004,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1421,2024-10-02 23:41:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,28.0,28.1,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.3605006,17.200001,20.238094,36.996338,17.918194,38.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.46062271000000005,19.293346,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40842491000000003,22.466423,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.37637363,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1422,2024-10-02 23:42:00+09:00,30.200001,30.200001,28.6,28.799999,28.700001,29.299999,27.799999,28.1,25.799999,23.700001,25.799999,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.36019534999999997,17.200001,20.238094,36.996338,17.918194,38.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.46062271000000005,19.262821,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40781441,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.37606838000000004,24.023199,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1423,2024-10-02 23:43:00+09:00,30.200001,30.200001,28.6,28.799999,28.700001,29.299999,27.799999,28.1,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.36019534999999997,17.5,20.207571,37.057388,17.918194,38.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.46031745999999996,19.201771,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40873016,22.466423,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37637363,23.931623,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1424,2024-10-02 23:44:00+09:00,30.200001,30.200001,28.299999,29.0,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.35805862,17.5,20.26862,37.179485,17.948717,38.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.45848595000000003,19.14072,0.39102566000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40873016,22.466423,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37576313,23.931623,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1425,2024-10-02 23:45:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.36019534999999997,17.0,20.238094,37.210011,17.948717,38.980465,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.45909645,19.354395,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40873016,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37637363,23.931623,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1426,2024-10-02 23:46:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.200001,27.799999,28.1,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.36324787000000003,16.799999,20.238094,37.362637,17.948717,38.94994,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.45726494,19.262821,0.39041515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37637363,23.931623,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
