,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1427,2024-10-02 23:47:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.36172161,16.6,20.238094,37.362637,17.948717,38.94994,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.45787543999999997,19.262821,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.367521,0.40811966,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.053724,0.37667889000000004,24.053724,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1428,2024-10-02 23:48:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.36111111,16.799999,20.238094,37.576313,17.918194,39.102566,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.45634922000000006,19.232296,0.39224663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37637363,23.870573,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1429,2024-10-02 23:49:00+09:00,30.200001,30.200001,28.5,28.799999,28.700001,29.299999,27.799999,28.1,25.700001,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.36141636,16.5,20.08547,37.637363,17.918194,39.224663,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.45665447,19.293346,0.39102566000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299999,21.336996,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37667889000000004,23.870573,0.35317459,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1430,2024-10-02 23:50:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.700001,23.700001,25.799999,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.37301586,16.5,19.963369,37.728939,17.918194,39.255188,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.336996,0.45634922000000006,19.293346,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37667889000000004,23.931623,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1431,2024-10-02 23:51:00+09:00,30.200001,30.200001,28.5,28.799999,28.700001,29.299999,27.700001,28.1,25.700001,23.700001,25.799999,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.37576313,16.799999,19.963369,37.759464,17.918194,39.652016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.336996,0.45512821000000003,19.32387,0.39285713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37698414,23.84005,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1432,2024-10-02 23:52:00+09:00,30.200001,30.200001,28.5,28.799999,28.700001,29.299999,27.700001,28.1,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.37698414,16.5,19.871796,37.728939,17.887669,40.262516,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.45512821000000003,19.32387,0.39194138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.37667889000000004,23.84005,0.35195358,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1433,2024-10-02 23:53:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.37973137,16.700001,19.932844,37.851036,17.765568,40.079365,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.306471,0.45482296,19.354395,0.39255187999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.37667889000000004,23.84005,0.35195358,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1434,2024-10-02 23:54:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.1,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.3846154,17.0,19.993895,38.064713,17.979242,39.987789,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.306471,0.45482296,19.32387,0.39377289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37637363,23.809525,0.35378509999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1435,2024-10-02 23:55:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.38797314,17.0,19.993895,38.064713,17.979242,39.987789,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.45299145,19.293346,0.39377289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36874237,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37698414,23.870573,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1436,2024-10-02 23:56:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,26.0,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.642246,0.38705737999999995,16.200001,19.993895,38.186813,17.918194,40.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.4539072,19.32387,0.39407814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37667889000000004,23.809525,0.35164837,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1437,2024-10-02 23:57:00+09:00,30.200001,30.200001,28.5,28.799999,28.700001,29.299999,27.700001,28.1,25.799999,23.700001,25.799999,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.39133091,16.700001,19.963369,38.095238,17.918194,41.178265,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.336996,0.45451771,19.32387,0.3949939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,24.084249,0.37667889000000004,23.870573,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1438,2024-10-02 23:58:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.39743591,16.200001,19.963369,38.278389,17.948717,41.544567,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.45207569,19.354395,0.39377289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.435898,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,24.053724,0.37545788,23.870573,0.35195358,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1439,2024-10-02 23:59:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.0,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.611721,0.39743591,16.200001,19.84127,38.644688,17.948717,41.636143,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.4526862,19.32387,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.283272,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,24.053724,0.37515263,23.870573,0.35317459,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1440,2024-10-03 00:00:00+09:00,30.200001,30.200001,28.200001,28.799999,28.700001,29.299999,27.799999,28.0,25.700001,23.700001,25.799999,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.39621490000000004,16.200001,19.84127,38.766788,17.918194,41.880341,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.4526862,19.32387,0.39438339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.398046,0.40842491000000003,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.114775,0.37606838000000004,23.870573,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1441,2024-10-03 00:01:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.1,25.799999,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.39621490000000004,16.1,19.993895,39.041515,17.948717,42.216118,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.45238093999999995,19.32387,0.39529915000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.283272,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.114775,0.37606838000000004,23.870573,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1442,2024-10-03 00:02:00+09:00,30.200001,30.200001,28.200001,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.39652016,16.5,19.871796,39.316238,17.948717,42.216118,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.45299145,19.32387,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37545788,23.870573,0.35256409,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1443,2024-10-03 00:03:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.39621490000000004,16.5,19.871796,39.316238,17.948717,42.368744,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.816311,21.367521,0.45238093999999995,19.32387,0.39438339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37606838000000004,23.870573,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1444,2024-10-03 00:04:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.39621490000000004,16.200001,19.84127,39.529915,17.765568,42.643467,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.398046,0.45085468,19.32387,0.3956044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37698414,23.931623,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1445,2024-10-03 00:05:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.1,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947496,0.39652016,15.8,19.78022,39.713066,17.765568,42.826618,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.306471,0.45115993000000004,19.293346,0.39621490000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37728938999999995,23.870573,0.35103786,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1446,2024-10-03 00:06:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.39652016,15.8,19.84127,39.835163,17.673992,43.07082,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.45146518999999996,19.293346,0.39896214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,24.053724,0.37667889000000004,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1447,2024-10-03 00:07:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.700001,28.1,26.0,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.4017094,15.8,19.84127,39.987789,17.673992,43.162392,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.367521,0.45054947,19.32387,0.40079365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,24.053724,0.37667889000000004,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1448,2024-10-03 00:08:00+09:00,30.200001,30.200001,28.200001,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.794872,0.40537238999999997,15.8,19.84127,39.987789,17.673992,43.162392,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.306471,0.45115993000000004,19.293346,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.252747,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.37698414,23.931623,0.35164837,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1449,2024-10-03 00:09:00+09:00,30.200001,30.200001,28.200001,28.799999,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.4065934,15.8,19.871796,40.04884,17.765568,43.192917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.275946,0.45085468,19.354395,0.39774117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37698414,23.870573,0.35164837,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1450,2024-10-03 00:10:00+09:00,30.200001,30.200001,28.299999,28.799999,28.700001,29.299999,27.799999,28.1,26.0,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40537238999999997,16.200001,19.84127,40.231991,17.704517,43.223442,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.153847,0.45146518999999996,19.293346,0.39957264000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.37698414,23.870573,0.34981686,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1451,2024-10-03 00:11:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.40018314,16.200001,19.84127,40.354092,17.643467,43.467644,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.45146518999999996,19.293346,0.39987789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.37698414,23.870573,0.35134312,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1452,2024-10-03 00:12:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.40018314,15.6,19.84127,40.598289,17.521368,43.986568,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.214895,0.45054947,19.32387,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37637363,23.778999,0.34981686,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1453,2024-10-03 00:13:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40140414999999996,15.6,19.84127,40.750916,17.551893,44.078144,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.45115993000000004,19.293346,0.40018314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40811966,22.283272,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.053724,0.37789988999999996,23.778999,0.35042735999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1454,2024-10-03 00:14:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,26.0,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40079365,15.6,19.871796,40.903542,17.521368,44.261295,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.45024422000000003,19.293346,0.40140414999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37789988999999996,23.870573,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1455,2024-10-03 00:15:00+09:00,30.200001,30.200001,28.200001,28.799999,28.700001,29.200001,27.799999,28.0,25.799999,23.700001,25.700001,23.200001,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.40293041,15.6,19.84127,41.025642,17.551893,44.352871,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.44993896,19.32387,0.40140414999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37789988999999996,23.870573,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1456,2024-10-03 00:16:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40140414999999996,15.6,19.871796,41.147739,17.521368,44.536018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.367521,0.44993896,19.293346,0.40293041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.023199,0.37942612,23.931623,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1457,2024-10-03 00:17:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.40140414999999996,15.6,19.871796,41.147739,17.521368,44.536018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.44871796,19.32387,0.40293041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.344322,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,24.023199,0.37942612,23.870573,0.35042735999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1458,2024-10-03 00:18:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.40140414999999996,15.6,19.871796,41.26984,17.460318,44.627594,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.44719169999999997,19.293346,0.40293041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.283272,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37942612,23.748474,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1459,2024-10-03 00:19:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.40415142000000004,15.1,19.871796,41.483517,17.368742,44.871796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.4484127,19.32387,0.40262516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.252747,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37973137,23.778999,0.35042735999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1460,2024-10-03 00:20:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40384617,15.3,19.78022,41.666668,17.368742,45.115993,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.184372,0.44871796,19.354395,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37973137,23.778999,0.35042735999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1461,2024-10-03 00:21:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40506714000000005,15.3,19.871796,41.788765,17.246643,45.26862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.44719169999999997,19.293346,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.283272,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.992674,0.37942612,23.748474,0.35012211,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1462,2024-10-03 00:22:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.40903542000000004,15.6,19.871796,41.788765,17.246643,45.26862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.398046,0.44810744999999996,19.293346,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,24.084249,0.37942612,23.778999,0.35164837,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1463,2024-10-03 00:23:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41056168,15.6,19.688644,41.971916,17.277166,45.421246,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.367521,0.44719169999999997,19.32387,0.40384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.37973137,23.748474,0.35164837,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1464,2024-10-03 00:24:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.4126984,15.1,19.688644,41.941391,17.277166,45.360195,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.214895,0.44749695,19.32387,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36813186999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,23.901098,0.37912086,23.778999,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1465,2024-10-03 00:25:00+09:00,30.200001,30.200001,28.299999,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.40995117000000003,15.1,19.688644,42.063492,17.246643,45.39072,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.214895,0.44688643999999994,19.32387,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40811966,22.283272,0.36782661,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.37942612,23.778999,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1466,2024-10-03 00:26:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.799999,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.4126984,15.1,19.688644,42.307693,17.155067,45.634922,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.184372,0.44719169999999997,19.293346,0.40445667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.283272,0.36843711999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,23.901098,0.37973137,23.778999,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1467,2024-10-03 00:27:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41391941000000004,15.3,19.688644,42.307693,17.124542,45.787544,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.153847,0.44688643999999994,19.354395,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40842491000000003,22.344322,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.37942612,23.748474,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1468,2024-10-03 00:28:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41300365,15.3,19.688644,42.582417,17.124542,45.909645,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.306471,0.44719169999999997,19.293346,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.344322,0.36904761999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.37942612,23.748474,0.35225883,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1469,2024-10-03 00:29:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41178265000000003,14.8,19.597069,42.551891,17.155067,46.062271,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.336996,0.44749695,19.293346,0.40354092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.37942612,23.748474,0.35317459,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1470,2024-10-03 00:30:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,26.0,23.700001,25.799999,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41178265000000003,15.1,19.597069,42.857143,17.155067,46.062271,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.275946,0.44719169999999997,19.293346,0.40506714000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40842491000000003,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,23.962149,0.37912086,23.687424,0.35378509999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1471,2024-10-03 00:31:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41452990999999995,14.8,19.566544,42.826618,17.124542,46.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.336996,0.44719169999999997,19.262821,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40873016,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38064713,23.778999,0.3543956,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1472,2024-10-03 00:32:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41575091999999997,15.1,19.688644,42.826618,17.155067,46.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.184372,0.44749695,19.32387,0.40567763999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40934066999999996,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38064713,23.656898,0.35531135999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1473,2024-10-03 00:33:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41575091999999997,15.1,19.505495,43.07082,17.124542,46.459095,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.306471,0.44719169999999997,19.32387,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40934066999999996,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38064713,23.656898,0.35531135999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1474,2024-10-03 00:34:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41575091999999997,14.8,19.597069,43.223442,17.063492,46.520145,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.275946,0.44749695,19.293346,0.40567763999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.40995117000000003,22.283272,0.36935287,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38064713,23.748474,0.35622711,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1475,2024-10-03 00:35:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.799999,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41575091999999997,14.8,19.597069,43.223442,17.063492,46.794872,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.24542,0.44749695,19.32387,0.40567763999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.41025641999999996,22.344322,0.36904761999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38064713,23.778999,0.35683762,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1476,2024-10-03 00:36:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.799999,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947496,0.41697193,15.0,19.53602,43.223442,17.032967,46.642246,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.214895,0.44719169999999997,19.293346,0.40415142000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40995117000000003,22.283272,0.36904761999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.38095238000000003,23.717949,0.35622711,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1477,2024-10-03 00:37:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41788765,14.6,19.505495,43.376068,17.032967,46.855923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.398046,0.44688643999999994,19.32387,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.40995117000000003,22.283272,0.36904761999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38095238000000003,23.687424,0.35775337,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1478,2024-10-03 00:38:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41941391000000006,14.6,19.566544,43.376068,16.880342,47.008549,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.44597069,19.293346,0.40354092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.40995117000000003,22.283272,0.36996338,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38156288000000005,23.809525,0.35897433999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1479,2024-10-03 00:39:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41666668,14.6,19.47497,43.498169,16.880342,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.44597069,19.293346,0.40537238999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.40934066999999996,22.283272,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38125763,23.656898,0.35897433999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1480,2024-10-03 00:40:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41544567,14.8,19.413919,43.589745,16.880342,47.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.367521,0.44597069,19.293346,0.40567763999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40995117000000003,22.283272,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.38339439,23.717949,0.36080585,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1481,2024-10-03 00:41:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.299999,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41452990999999995,15.1,19.47497,43.589745,16.849817,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.398046,0.44230769999999997,19.32387,0.4072039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40995117000000003,22.344322,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,23.962149,0.38339439,23.717949,0.36080585,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1482,2024-10-03 00:42:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41849815,15.1,19.291819,43.62027,16.880342,47.252747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.306471,0.44474968,19.201771,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.40995117000000003,22.283272,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,23.962149,0.38308914,23.595848,0.36141636,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1483,2024-10-03 00:43:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41788765,14.5,19.291819,43.62027,16.880342,47.252747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.306471,0.44474968,19.201771,0.4065934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.40995117000000003,22.283272,0.37057388,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38339439,23.595848,0.36141636,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1484,2024-10-03 00:44:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.41605618,14.6,19.291819,43.62027,16.758242,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.306471,0.44474968,19.171246,0.4065934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.40934066999999996,22.283272,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38431015,23.504274,0.3605006,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1485,2024-10-03 00:45:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,26.0,23.700001,25.799999,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41544567,14.5,19.291819,43.62027,16.758242,47.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.336996,0.44444443,19.201771,0.4072039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.41025641999999996,22.191698,0.37240535999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.992674,0.38431015,23.595848,0.36172161,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
