,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1486,2024-10-03 00:46:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41697193,14.6,19.291819,43.559219,16.758242,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.336996,0.44474968,19.201771,0.4065934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.367521,0.41025641999999996,22.191698,0.37240535999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.38492062,23.717949,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1487,2024-10-03 00:47:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.799999,28.0,26.0,23.700001,25.799999,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.41697193,14.6,19.291819,43.589745,16.727716,47.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.306471,0.44474968,19.171246,0.4065934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.336996,0.40995117000000003,22.283272,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.38553112,23.626373,0.36202686,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1488,2024-10-03 00:48:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.799999,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.41788765,15.0,19.322344,43.589745,16.758242,47.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.184372,0.44444443,19.171246,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41117213999999996,22.344322,0.37240535999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.38553112,23.626373,0.36202686,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1489,2024-10-03 00:49:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947496,0.42063491999999997,14.8,19.322344,43.589745,16.758242,47.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.367521,0.44444443,19.171246,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41086692999999996,22.130648,0.37148964,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38522587,23.504274,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1490,2024-10-03 00:50:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.42094017,14.5,19.291819,43.742367,16.758242,47.802197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.367521,0.44474968,19.14072,0.40689865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41117213999999996,22.252747,0.37118439000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38522587,23.504274,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1491,2024-10-03 00:51:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.42338219000000005,14.8,19.23077,43.833942,16.727716,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.214895,0.44474968,19.14072,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41117213999999996,22.252747,0.37118439000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.38553112,23.656898,0.36141636,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1492,2024-10-03 00:52:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.799999,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.42338219000000005,14.6,19.078144,44.139194,16.514042,48.2906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.153847,0.44474968,19.32387,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.41117213999999996,22.283272,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38553112,23.626373,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1493,2024-10-03 00:53:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.42338219000000005,14.6,19.047619,44.078144,16.727716,48.321125,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.214895,0.44474968,19.201771,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.41086692999999996,22.252747,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.38614162,23.626373,0.36172161,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1494,2024-10-03 00:54:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.700001,23.299999,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.42460316,14.8,19.200245,44.383396,16.575092,48.443222,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.184372,0.44474968,19.232296,0.40781441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.41086692999999996,22.283272,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38583637000000004,23.595848,0.36080585,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1495,2024-10-03 00:55:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.42490841,14.5,19.200245,44.536018,16.636141,48.626373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.398046,0.44322346,19.171246,0.40842491000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.41117213999999996,22.344322,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38583637000000004,23.595848,0.36080585,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1496,2024-10-03 00:56:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,28.0,25.799999,23.700001,25.799999,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.42735042999999995,14.8,19.047619,44.658119,16.636141,48.84005,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.184372,0.44474968,19.171246,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41086692999999996,22.161173,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.38705737999999995,23.626373,0.36080585,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1497,2024-10-03 00:57:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.42857143000000003,14.6,19.047619,44.658119,16.636141,48.84005,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.214895,0.44444443,19.14072,0.40811966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41056168,22.130648,0.37148964,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38766787999999996,23.717949,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1498,2024-10-03 00:58:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.299999,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.42918194,14.5,19.047619,44.78022,16.575092,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.184372,0.44474968,19.171246,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.41086692999999996,22.161173,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.38766787999999996,23.443224,0.36172161,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1499,2024-10-03 00:59:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.43101341,15.0,19.017094,44.932846,16.636141,49.023197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.24542,0.44474968,19.201771,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.275946,0.41086692999999996,22.161173,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.38797314,23.504274,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1500,2024-10-03 01:00:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.43406593,14.6,19.017094,44.902321,16.575092,49.084248,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.24542,0.44536018,19.201771,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41117213999999996,22.100122,0.37210011000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.38827839,23.595848,0.36172161,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1501,2024-10-03 01:01:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.581196,0.43406593,14.5,19.047619,45.054947,16.544567,49.084248,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.214895,0.44444443,19.201771,0.40873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41086692999999996,22.161173,0.37179485,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38827839,23.656898,0.36202686,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1502,2024-10-03 01:02:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.43345543,14.5,18.925518,45.238094,16.514042,49.236874,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.24542,0.44474968,19.171246,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.41178265000000003,22.191698,0.37301586,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38827839,23.595848,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1503,2024-10-03 01:03:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.43406593,14.6,18.894995,45.177044,16.514042,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.214895,0.44474968,19.171246,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41178265000000003,22.191698,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.38827839,23.595848,0.36111111,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1504,2024-10-03 01:04:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.799999,27.799999,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.43894993,14.6,18.894995,45.299145,16.452991,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.275946,0.44291821,19.201771,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41178265000000003,22.191698,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.901098,0.38797314,23.565323,0.36233212000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1505,2024-10-03 01:05:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.44017094,15.0,18.894995,45.299145,16.452991,49.572651,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.184372,0.44474968,19.201771,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.24542,0.4120879,22.161173,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38827839,23.565323,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1506,2024-10-03 01:06:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.799999,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.44017094,14.3,18.925518,45.451771,16.483517,49.633701,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.24542,0.44352871,19.201771,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41239315,22.161173,0.37332110999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.3894994,23.656898,0.36324787000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1507,2024-10-03 01:07:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.44139194000000004,15.0,18.925518,45.604397,16.514042,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.24542,0.44383395999999997,19.201771,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.41239315,22.161173,0.37301586,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.3894994,23.473749,0.36294262000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1508,2024-10-03 01:08:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.299999,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.44291821,14.3,18.894995,45.848595,16.391941,49.93895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.184372,0.44322346,19.201771,0.40903542000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.4120879,22.130648,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.3894994,23.473749,0.36294262000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1509,2024-10-03 01:09:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.799999,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.44291821,14.3,18.925518,45.787544,16.330891,50.0,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.24542,0.44322346,19.14072,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.4120879,22.161173,0.37301586,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38919415,23.626373,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1510,2024-10-03 01:10:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.428572,0.44291821,14.6,18.925518,45.787544,16.330891,50.0,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.214895,0.44322346,19.171246,0.40934066999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.153847,0.41147739,22.161173,0.37393161999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.3894994,23.504274,0.36233212000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1511,2024-10-03 01:11:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.44261294999999995,14.6,18.925518,45.970695,16.330891,50.152626,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.306471,0.44200245000000005,19.14072,0.41086692999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.184372,0.41239315,22.161173,0.37454212,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.901098,0.38919415,23.565323,0.36294262000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1512,2024-10-03 01:12:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24542,0.43131866,14.3,18.925518,45.94017,16.361416,50.274727,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.306471,0.44230769999999997,19.171246,0.41086692999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.4120879,22.161173,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.38888889,23.473749,0.36324787000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1513,2024-10-03 01:13:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.700001,25.700001,23.299999,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.43253967000000004,14.8,18.894995,46.001221,16.330891,49.877899,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.336996,0.44200245000000005,19.171246,0.41056168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.4120879,22.161173,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.931623,0.38980465000000003,23.687424,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1514,2024-10-03 01:14:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.123322,0.42673992,14.6,18.894995,46.092796,16.361416,49.45055,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.306471,0.44230769999999997,19.201771,0.41239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.41239315,22.130648,0.37423687,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.962149,0.38980465000000003,23.504274,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1515,2024-10-03 01:15:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.879121,0.42338219000000005,14.6,18.894995,45.970695,16.361416,48.748474,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.398046,0.43986568,19.171246,0.41239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.4120879,22.161173,0.37576313,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.717949,0.38980465000000003,23.473749,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1516,2024-10-03 01:16:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.299999,27.700001,27.799999,25.799999,23.700001,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.42338219000000005,15.0,18.894995,45.757019,16.330891,48.504272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.336996,0.44200245000000005,19.171246,0.4120879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.4120879,22.161173,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.717949,0.38980465000000003,23.473749,0.36263737,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1517,2024-10-03 01:17:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43040295,14.6,18.803419,45.695972,16.361416,48.260075,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.367521,0.44200245000000005,19.171246,0.41239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.4120879,22.161173,0.37515263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.3894994,23.473749,0.36416362999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1518,2024-10-03 01:18:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.700001,25.700001,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43223442,14.8,18.803419,45.421246,16.361416,48.260075,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.336996,0.44200245000000005,19.201771,0.41178265000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.41239315,22.069597,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.931623,0.38980465000000003,23.473749,0.36416362999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1519,2024-10-03 01:19:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43528694,14.8,18.772894,45.299145,16.330891,48.2906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44200245000000005,19.201771,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.153847,0.4120879,22.161173,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39072040999999996,23.473749,0.36416362999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1520,2024-10-03 01:20:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.299999,27.700001,27.799999,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43650795000000003,15.0,18.833944,45.26862,16.361416,48.321125,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.24542,0.44169719999999996,19.171246,0.41330891000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.153847,0.4120879,22.161173,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39041515,23.504274,0.36355311999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1521,2024-10-03 01:21:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.299999,27.700001,27.799999,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43650795000000003,14.5,18.772894,45.177044,16.361416,48.504272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.336996,0.44078144,19.201771,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.4126984,22.100122,0.37606838000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39041515,23.504274,0.36355311999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1522,2024-10-03 01:22:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.4368132,14.8,18.650793,45.207569,16.361416,48.626373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.153847,0.44200245000000005,19.201771,0.41330891000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41330891000000003,22.161173,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.901098,0.39072040999999996,23.351648,0.36446888,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1523,2024-10-03 01:23:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.42948718999999996,14.5,18.650793,45.207569,16.361416,48.626373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.336996,0.44200245000000005,19.171246,0.41330891000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41330891000000003,22.130648,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.962149,0.39072040999999996,23.443224,0.36324787000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1524,2024-10-03 01:24:00+09:00,30.200001,30.200001,28.1,28.700001,28.700001,29.299999,27.700001,27.799999,26.0,23.700001,25.700001,23.299999,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.940171,0.43223442,14.8,18.620268,45.207569,16.330891,48.504272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.24542,0.44200245000000005,19.171246,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41330891000000003,22.161173,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39102566000000005,23.443224,0.36416362999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1525,2024-10-03 01:25:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970695,0.42857143000000003,14.8,18.559219,45.26862,16.330891,48.443222,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.24542,0.44200245000000005,19.171246,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41300365,22.191698,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39102566000000005,23.473749,0.36568985,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1526,2024-10-03 01:26:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.200001,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.42612942,14.8,18.498169,45.299145,16.391941,48.2906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.184372,0.44200245000000005,19.201771,0.41483517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41300365,22.191698,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39194138,23.504274,0.3653846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1527,2024-10-03 01:27:00+09:00,30.200001,30.200001,28.0,28.700001,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.42612942,14.6,18.437119,45.32967,16.391941,48.168499,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.214895,0.44200245000000005,19.201771,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.41452990999999995,22.161173,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.901098,0.39224663,23.504274,0.3659951,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1528,2024-10-03 01:28:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.43009769,14.8,18.498169,45.451771,16.300365,47.954823,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.214895,0.44200245000000005,19.171246,0.41483517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41514042,22.191698,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39224663,23.473749,0.36568985,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1529,2024-10-03 01:29:00+09:00,30.200001,30.200001,28.200001,28.700001,28.700001,29.200001,27.700001,27.799999,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.43345543,14.3,18.559219,45.299145,16.391941,48.137974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.092796,0.44200245000000005,19.171246,0.41483517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.184372,0.41514042,22.161173,0.37759464000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.39194138,23.473749,0.3653846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1530,2024-10-03 01:30:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.43101341,14.6,18.528694,45.299145,16.361416,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.214895,0.44200245000000005,19.171246,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41514042,22.069597,0.37667889000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.39194138,23.473749,0.3653846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1531,2024-10-03 01:31:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.43131866,14.6,18.528694,45.32967,16.361416,48.137974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.24542,0.44200245000000005,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41483517,22.069597,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.39224663,23.504274,0.3653846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1532,2024-10-03 01:32:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.43131866,15.0,18.528694,45.32967,16.361416,48.137974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.214895,0.43864468,19.14072,0.41300365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41452990999999995,22.161173,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39224663,23.473749,0.36507935,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1533,2024-10-03 01:33:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.6,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.39072,0.43284492,14.8,18.498169,45.32967,16.361416,47.832722,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.153847,0.44108669,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.184372,0.41483517,22.069597,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39346764,23.504274,0.36691086,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1534,2024-10-03 01:34:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,26.0,23.700001,25.700001,23.200001,20.299999,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.43498169,15.0,18.528694,45.299145,16.361416,48.015873,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.24542,0.44047619,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.184372,0.41483517,22.069597,0.37728938999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39346764,23.504274,0.36691086,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1535,2024-10-03 01:35:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,28.0,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.43498169,15.0,18.559219,45.299145,16.330891,47.985348,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.153847,0.44078144,19.14072,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41605618,22.069597,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39346764,23.473749,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1536,2024-10-03 01:36:00+09:00,30.200001,30.200001,28.0,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.43589745,15.1,18.559219,45.299145,16.330891,47.985348,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44108669,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41605618,22.069597,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.778999,0.39316238,23.443224,0.3659951,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1537,2024-10-03 01:37:00+09:00,30.200001,30.200001,28.0,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.482295,0.43742367000000004,15.1,18.620268,45.32967,16.239317,47.985348,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44169719999999996,19.171246,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41605618,22.008547,0.37698414,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.717949,0.39346764,23.443224,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1538,2024-10-03 01:38:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.43833942,15.3,18.528694,45.299145,16.330891,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44139194000000004,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41605618,22.039072,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39346764,23.565323,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1539,2024-10-03 01:39:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.43803417000000006,14.8,18.528694,45.32967,16.330891,48.076923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44200245000000005,19.201771,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41605618,22.039072,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39346764,23.504274,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1540,2024-10-03 01:40:00+09:00,30.200001,30.200001,28.0,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.700001,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.43803417000000006,15.1,18.498169,45.299145,16.361416,48.076923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44200245000000005,19.171246,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41605618,22.069597,0.37789988999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.3949939,23.504274,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1541,2024-10-03 01:41:00+09:00,30.200001,30.200001,28.0,28.700001,28.700001,29.200001,27.700001,27.799999,25.799999,23.700001,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.44200245000000005,15.1,18.437119,45.26862,16.330891,48.199024,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.153847,0.44169719999999996,18.988094,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.069597,0.37851036,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.3949939,23.504274,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1542,2024-10-03 01:42:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08547,0.44139194000000004,15.6,18.528694,45.32967,16.361416,48.137974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.184372,0.44200245000000005,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.069597,0.37820511,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.3949939,23.473749,0.36691086,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1543,2024-10-03 01:43:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.44108669,15.6,18.559219,45.26862,16.361416,48.260075,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44230769999999997,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41697193,22.039072,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.3949939,23.473749,0.36691086,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1544,2024-10-03 01:44:00+09:00,30.200001,30.200001,28.200001,28.6,28.700001,29.299999,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.44230769999999997,15.6,18.406593,45.299145,16.391941,48.351646,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.24542,0.44291821,19.14072,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.039072,0.37942612,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.870573,0.39468864000000004,23.473749,0.3659951,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1545,2024-10-03 01:45:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.700001,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.44505493,14.8,18.406593,45.299145,16.391941,48.351646,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.184372,0.44322346,19.201771,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.039072,0.38003662,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.39468864000000004,23.473749,0.36630035,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
