,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1546,2024-10-03 01:46:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26862,0.44719169999999997,15.1,18.345543,45.26862,16.361416,48.351646,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.24542,0.44322346,19.171246,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.069597,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39468864000000004,23.473749,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1547,2024-10-03 01:47:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.45177044,15.3,18.467644,45.421246,16.391941,48.412697,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.275946,0.44322346,19.14072,0.41605618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.069597,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39468864000000004,23.473749,0.36660561,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1548,2024-10-03 01:48:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.45054947,14.8,18.406593,45.421246,16.361416,48.443222,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.275946,0.44352871,19.01862,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41697193,22.039072,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1549,2024-10-03 01:49:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.4478022,15.1,18.345543,45.39072,16.391941,48.565323,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44474968,19.049145,0.41391941000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.039072,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1550,2024-10-03 01:50:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.4478022,14.8,18.345543,45.39072,16.391941,48.565323,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.214895,0.44474968,19.14072,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.039072,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1551,2024-10-03 01:51:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.4478022,15.3,18.437119,45.604397,16.391941,48.687424,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44474968,19.049145,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.039072,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1552,2024-10-03 01:52:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.44810744999999996,14.8,18.437119,45.726494,16.361416,48.778999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.24542,0.44322346,19.049145,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.039072,0.37973137,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1553,2024-10-03 01:53:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.299999,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.44871796,14.8,18.437119,45.848595,16.330891,48.84005,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44139194000000004,19.01862,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41697193,22.069597,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39468864000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1554,2024-10-03 01:54:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.299999,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.45146518999999996,14.8,18.315018,45.848595,16.361416,48.9011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44474968,19.049145,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41758244,22.039072,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39468864000000004,23.504274,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1555,2024-10-03 01:55:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.4539072,14.6,18.406593,45.787544,16.330891,49.023197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44444443,19.049145,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.41727718,22.069597,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39468864000000004,23.473749,0.36782661,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1556,2024-10-03 01:56:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.700001,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.45848595000000003,15.0,18.345543,45.970695,16.361416,49.175823,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44352871,19.049145,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41727718,22.039072,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39468864000000004,23.473749,0.36782661,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1557,2024-10-03 01:57:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.299999,27.700001,27.799999,26.0,23.799999,25.6,23.200001,20.299999,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51282,0.46062271000000005,15.0,18.253967,46.031746,16.361416,49.542126,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44444443,19.07967,0.41483517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41758244,22.069597,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.3949939,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1558,2024-10-03 01:58:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.46062271000000005,14.6,18.253967,46.306473,16.361416,49.816849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.184372,0.44474968,19.01862,0.41239315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.41880341,22.039072,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39468864000000004,23.504274,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1559,2024-10-03 01:59:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.299999,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.46031745999999996,14.5,18.284492,46.550671,16.330891,49.755798,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44383395999999997,19.07967,0.41514042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.41910865999999997,21.978022,0.38095238000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.84005,0.39529915000000004,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1560,2024-10-03 02:00:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.46062271000000005,14.3,18.223444,46.550671,16.239317,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.184372,0.44444443,19.049145,0.41483517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.41849815,22.039072,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.870573,0.39652016,23.473749,0.36843711999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1561,2024-10-03 02:01:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.45451771,14.3,18.131868,46.642246,16.239317,49.877899,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.24542,0.44444443,19.01862,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.41849815,22.039072,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39621490000000004,23.473749,0.36782661,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1562,2024-10-03 02:02:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.45177044,14.8,18.131868,46.642246,16.239317,49.877899,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.214895,0.44413918,19.01862,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.41849815,22.069597,0.38064713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39652016,23.473749,0.36782661,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1563,2024-10-03 02:03:00+09:00,30.200001,30.200001,28.1,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.45726494,14.5,18.131868,46.611721,16.239317,49.755798,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.184372,0.44474968,19.049145,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42002440999999996,22.039072,0.38125763,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39652016,23.473749,0.36843711999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1564,2024-10-03 02:04:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.4587912,15.0,18.131868,46.642246,16.239317,49.816849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.153847,0.44444443,19.049145,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42032967,22.039072,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39590964999999995,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1565,2024-10-03 02:05:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.4594017,15.0,18.131868,46.642246,16.239317,49.93895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44474968,19.049145,0.41636143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42002440999999996,21.978022,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39590964999999995,23.473749,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1566,2024-10-03 02:06:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.46062271000000005,14.5,18.131868,46.642246,16.239317,50.213676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44413918,19.01862,0.41575091999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42002440999999996,21.978022,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39590964999999995,23.504274,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1567,2024-10-03 02:07:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.46336998,14.5,18.131868,46.703297,16.086691,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44322346,19.01862,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42032967,22.069597,0.38156288000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39713065999999997,23.504274,0.36813186999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1568,2024-10-03 02:08:00+09:00,30.200001,30.200001,27.799999,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.46336998,14.8,18.162394,47.03907,16.208792,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44444443,18.988094,0.41636143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.41941391000000006,22.039072,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39621490000000004,23.504274,0.36843711999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1569,2024-10-03 02:09:00+09:00,30.200001,30.200001,28.0,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.46184372,14.1,18.101343,47.130646,16.208792,50.274727,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.153847,0.44444443,19.01862,0.41422466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42063491999999997,22.039072,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39621490000000004,23.473749,0.36904761999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1570,2024-10-03 02:10:00+09:00,30.200001,30.200001,27.799999,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.46092796,14.8,18.131868,47.130646,16.147741,50.427349,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.184372,0.44474968,19.01862,0.41666668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,22.039072,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39621490000000004,23.473749,0.36904761999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1571,2024-10-03 02:11:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46367523,14.6,18.131868,47.130646,16.147741,50.702076,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.275946,0.44444443,19.01862,0.41452990999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.039072,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39652016,23.473749,0.36874237,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1572,2024-10-03 02:12:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.46184372,14.1,18.131868,47.100121,16.086691,50.671551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.153847,0.44413918,19.07967,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.039072,0.38156288000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39743591,23.504274,0.36904761999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1573,2024-10-03 02:13:00+09:00,30.200001,30.200001,27.799999,28.6,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.45818069,14.1,18.131868,47.161171,15.964591,50.702076,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.214895,0.44413918,19.01862,0.41575091999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.069597,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39713065999999997,23.504274,0.36965813,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1574,2024-10-03 02:14:00+09:00,30.200001,30.200001,27.799999,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.46062271000000005,14.6,18.162394,47.130646,16.086691,50.702076,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.184372,0.44474968,19.01862,0.41544567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.069597,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39743591,23.504274,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1575,2024-10-03 02:15:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787546,0.46336998,14.1,18.101343,47.222221,15.934066,50.671551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.44474968,19.01862,0.41758244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42124542,22.039072,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39713065999999997,23.473749,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1576,2024-10-03 02:16:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46581195999999997,14.5,18.162394,47.405373,15.934066,50.824177,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.24542,0.44444443,19.01862,0.41697193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.069597,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.778999,0.39713065999999997,23.473749,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1577,2024-10-03 02:17:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46886448000000003,14.5,18.131868,47.527473,15.995116,51.037849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.214895,0.44322346,19.049145,0.41727718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42124542,21.886446,0.38186813000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39713065999999997,23.504274,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1578,2024-10-03 02:18:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46825397,14.1,18.131868,47.619049,15.934066,51.251526,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.153847,0.44322346,19.049145,0.41697193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,22.100122,0.38217339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39713065999999997,23.504274,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1579,2024-10-03 02:19:00+09:00,30.200001,30.200001,27.799999,28.6,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46825397,14.3,18.192919,47.680099,15.934066,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.184372,0.44352871,19.01862,0.41697193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42124542,22.039072,0.38339439,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39774117,23.473749,0.36904761999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1580,2024-10-03 02:20:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46672770999999996,14.0,18.192919,47.680099,15.934066,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.275946,0.44322346,19.01862,0.41758244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42094017,22.039072,0.38369965,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39774117,23.504274,0.36935287,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1581,2024-10-03 02:21:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46581195999999997,14.0,17.979242,47.680099,15.964591,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.44322346,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.42124542,22.039072,0.38369965,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39743591,23.504274,0.36904761999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1582,2024-10-03 02:22:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46306473,14.3,17.979242,47.771671,15.934066,51.312576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.44352871,19.07967,0.41819290000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.42124542,22.008547,0.38369965,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39774117,23.443224,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1583,2024-10-03 02:23:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46336998,14.3,18.040293,47.771671,15.964591,51.0989,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.24542,0.44322346,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,21.916971,0.38369965,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39774117,23.443224,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1584,2024-10-03 02:24:00+09:00,30.200001,30.200001,28.0,28.5,28.700001,29.200001,27.6,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46459095,14.1,17.979242,47.771671,15.934066,51.068375,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.153847,0.44139194000000004,19.07967,0.41819290000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,21.916971,0.38339439,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39713065999999997,23.473749,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1585,2024-10-03 02:25:00+09:00,30.1,30.200001,28.0,28.5,28.700001,29.200001,27.6,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46733822,14.5,17.979242,47.771671,15.934066,51.068375,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.44322346,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,21.916971,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39713065999999997,23.473749,0.37057388,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1586,2024-10-03 02:26:00+09:00,30.1,30.200001,28.0,28.5,28.700001,29.200001,27.6,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46642246,14.1,17.979242,47.802197,15.964591,51.0989,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.44352871,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,21.886446,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.778999,0.39743591,23.412699,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1587,2024-10-03 02:27:00+09:00,30.1,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.879121,0.46794872,13.8,17.979242,47.893772,15.964591,51.037849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.44352871,19.049145,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42124542,21.886446,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39682541,23.351648,0.36965813,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1588,2024-10-03 02:28:00+09:00,30.200001,30.200001,28.0,28.299999,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46611721,14.3,17.857143,48.046398,15.934066,51.037849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.214895,0.44200245000000005,19.07967,0.41849815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42246643,21.916971,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39682541,23.473749,0.37148964,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1589,2024-10-03 02:29:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46336998,14.5,17.857143,48.168499,15.934066,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.153847,0.44200245000000005,19.01862,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42277168000000004,21.886446,0.38431015,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.931623,0.39835163,23.443224,0.36996338,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1590,2024-10-03 02:30:00+09:00,30.200001,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46611721,14.3,17.857143,48.2906,15.934066,51.0989,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.44200245000000005,19.049145,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42277168000000004,21.855923,0.38553112,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.778999,0.39865688,23.504274,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1591,2024-10-03 02:31:00+09:00,30.200001,30.200001,28.0,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46703297,14.3,17.857143,48.473747,15.964591,50.946278,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.44200245000000005,18.927046,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.42277168000000004,21.916971,0.38492062,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.778999,0.39865688,23.504274,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1592,2024-10-03 02:32:00+09:00,30.200001,30.200001,28.0,28.299999,28.700001,29.200001,27.6,27.799999,26.0,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46703297,14.1,17.857143,48.443222,15.934066,51.037849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.184372,0.44200245000000005,19.01862,0.42002440999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42216118,21.916971,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.778999,0.39865688,23.412699,0.37087914,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1593,2024-10-03 02:33:00+09:00,30.1,30.200001,28.0,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46855923,14.0,17.857143,48.443222,15.934066,51.037849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.24542,0.44169719999999996,19.049145,0.41941391000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.42368743999999997,21.855923,0.38492062,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.870573,0.39865688,23.504274,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1594,2024-10-03 02:34:00+09:00,30.1,30.200001,28.0,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46947498000000004,14.1,17.857143,48.443222,15.964591,51.15995,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.24542,0.44200245000000005,19.01862,0.41971916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42338219000000005,21.886446,0.38492062,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39865688,23.351648,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1595,2024-10-03 02:35:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848596,0.46825397,14.5,17.765568,48.443222,15.811966,51.404152,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.214895,0.44200245000000005,18.927046,0.42124542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42368743999999997,21.855923,0.38492062,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,23.809525,0.39865688,23.443224,0.37057388,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1596,2024-10-03 02:36:00+09:00,30.1,30.200001,27.799999,28.5,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.6,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46611721,14.5,17.826618,48.473747,15.811966,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.275946,0.44261294999999995,18.896521,0.42032967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42368743999999997,21.855923,0.38492062,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39865688,23.443224,0.37057388,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1597,2024-10-03 02:37:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.700001,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46611721,13.8,17.735043,48.443222,15.842491,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.275946,0.44047619,19.049145,0.42032967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42368743999999997,21.916971,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.809525,0.39865688,23.321123,0.36996338,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1598,2024-10-03 02:38:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.799999,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46642246,14.3,17.735043,48.443222,15.842491,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.44200245000000005,18.865995,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.031746,0.42399268999999995,22.008547,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39987789,23.382174,0.37057388,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1599,2024-10-03 02:39:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46672770999999996,13.8,17.765568,48.565323,15.842491,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.44078144,18.865995,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42429789999999995,21.886446,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.39987789,23.351648,0.37057388,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1600,2024-10-03 02:40:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81807,0.46978023999999996,14.3,17.765568,48.565323,15.873015,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.24542,0.44200245000000005,18.896521,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.031746,0.42368743999999997,21.825397,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39987789,23.351648,0.36996338,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1601,2024-10-03 02:41:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.47100121,14.3,17.735043,48.687424,15.842491,52.014652,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.44169719999999996,19.01862,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.031746,0.42368743999999997,21.825397,0.3846154,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.39987789,23.321123,0.36996338,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1602,2024-10-03 02:42:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.700001,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.47100121,13.8,17.735043,48.809525,15.689866,52.106228,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.214895,0.44200245000000005,18.896521,0.42124542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.031746,0.42399268999999995,22.008547,0.38522587,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.717949,0.39987789,23.321123,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1603,2024-10-03 02:43:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726496,0.47252747,13.8,17.765568,48.809525,15.659341,52.258854,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44200245000000005,19.049145,0.42094017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.031746,0.42368743999999997,21.916971,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.39957264000000003,23.351648,0.37148964,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1604,2024-10-03 02:44:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.47222221,13.8,17.765568,48.870575,15.689866,52.197803,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44261294999999995,18.988094,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42368743999999997,21.886446,0.38644688000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.40048839999999997,23.321123,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1605,2024-10-03 02:45:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.695971,0.47649574,14.1,17.765568,48.931625,15.689866,52.258854,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44078144,18.896521,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42368743999999997,21.855923,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.40048839999999997,23.321123,0.37026863,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1606,2024-10-03 02:46:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.799999,25.799999,23.799999,25.700001,23.200001,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604396,0.47588524,13.8,17.765568,48.931625,15.689866,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.44047619,19.049145,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42551891,21.886446,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.39957264000000003,23.351648,0.37179485,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
