,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1607,2024-10-03 02:47:00+09:00,30.1,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.799999,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.47619048999999997,13.6,17.735043,49.084248,15.53724,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.44200245000000005,18.83547,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42490841,21.886446,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.39987789,23.351648,0.37240535999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1608,2024-10-03 02:48:00+09:00,30.1,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51282,0.47619048999999997,14.3,17.765568,49.114773,15.567765,52.258854,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.153847,0.44200245000000005,18.927046,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42490841,21.855923,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.39987789,23.351648,0.37179485,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1609,2024-10-03 02:49:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.47741146,13.8,17.735043,49.175823,15.628816,52.350426,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.184372,0.44200245000000005,18.927046,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42490841,21.855923,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.40018314,23.321123,0.37179485,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1610,2024-10-03 02:50:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63492,0.48015873,13.8,17.704517,49.206348,15.567765,52.258854,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.214895,0.44200245000000005,18.927046,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42460316,21.886446,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.39987789,23.321123,0.37148964,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1611,2024-10-03 02:51:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.47985348,14.1,17.643467,49.328449,15.567765,52.319901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44169719999999996,18.927046,0.42124542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42490841,21.916971,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.39987789,23.321123,0.37148964,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1612,2024-10-03 02:52:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.200001,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48168499,14.0,17.643467,49.328449,15.567765,52.319901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44169719999999996,18.927046,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42521366,21.916971,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.84005,0.40048839999999997,23.412699,0.37179485,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1613,2024-10-03 02:53:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543345,0.48260075,13.6,17.612942,49.45055,15.59829,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.214895,0.44078144,18.957571,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42521366,21.916971,0.38553112,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.40018314,23.351648,0.37271061000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1614,2024-10-03 02:54:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360195,0.482906,13.6,17.612942,49.481075,15.567765,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.153847,0.44169719999999996,18.865995,0.42124542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42521366,21.916971,0.38553112,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.39957264000000003,23.382174,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1615,2024-10-03 02:55:00+09:00,30.200001,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360195,0.482906,14.1,17.582418,49.633701,15.567765,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.24542,0.44200245000000005,18.896521,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42521366,21.886446,0.38583637000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.39987789,23.382174,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1616,2024-10-03 02:56:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48168499,14.1,17.612942,49.755798,15.53724,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.123322,0.44047619,18.927046,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.42521366,21.886446,0.38614162,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.39987789,23.382174,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1617,2024-10-03 02:57:00+09:00,30.1,30.200001,27.799999,28.299999,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.200001,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.482906,13.6,17.551893,49.755798,15.567765,52.655678,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.184372,0.44169719999999996,18.865995,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42612942,21.916971,0.38797314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.778999,0.39957264000000003,23.382174,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1618,2024-10-03 02:58:00+09:00,30.1,30.200001,27.700001,28.299999,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.482906,14.0,17.582418,49.877899,15.53724,52.747253,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.184372,0.44169719999999996,18.896521,0.42216118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42460316,21.916971,0.38736263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.778999,0.39957264000000003,23.382174,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1619,2024-10-03 02:59:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.700001,23.200001,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48534798,14.1,17.612942,49.908424,15.567765,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.184372,0.44047619,18.896521,0.42246643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42521366,21.855923,0.38736263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.778999,0.40079365,23.351648,0.37301586,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1620,2024-10-03 03:00:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.700001,23.200001,20.299999,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48778999,13.6,17.612942,49.908424,15.567765,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.184372,0.44200245000000005,18.927046,0.42368743999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42521366,21.886446,0.38766787999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.809525,0.4010989,23.382174,0.37454212,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1621,2024-10-03 03:01:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48778999,14.0,17.460318,49.969475,15.53724,52.930405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.153847,0.44322346,18.896521,0.42368743999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.42490841,21.855923,0.38766787999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.84005,0.40079365,23.382174,0.37393161999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1622,2024-10-03 03:02:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48534798,13.6,17.460318,50.152626,15.53724,53.083027,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.184372,0.44230769999999997,18.865995,0.42307693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42490841,21.855923,0.38766787999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.40140414999999996,23.382174,0.37423687,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1623,2024-10-03 03:03:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48260075,13.6,17.521368,50.122101,15.567765,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.123322,0.44230769999999997,18.896521,0.42185593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42551891,21.886446,0.38705737999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.809525,0.40079365,23.351648,0.37362637,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1624,2024-10-03 03:04:00+09:00,30.200001,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451771,0.48137974,14.0,17.490843,50.183151,15.59829,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.184372,0.44169719999999996,18.896521,0.42338219000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.886446,0.38736263,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.84005,0.40231991,23.351648,0.37423687,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1625,2024-10-03 03:05:00+09:00,30.1,30.200001,27.700001,28.299999,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48168499,13.6,17.399267,50.213676,15.628816,53.174603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.24542,0.44200245000000005,18.896521,0.42338219000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.886446,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.40201466,23.351648,0.37454212,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1626,2024-10-03 03:06:00+09:00,30.1,30.200001,27.799999,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48382171999999996,13.5,17.490843,50.244202,15.567765,52.930405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.153847,0.44200245000000005,18.896521,0.42399268999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.886446,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.656898,0.40201466,23.351648,0.37454212,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1627,2024-10-03 03:07:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421246,0.48199024,14.0,17.490843,50.274727,15.567765,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.24542,0.44169719999999996,18.896521,0.42490841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.123322,0.42643467,21.916971,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.687424,0.40231991,23.260073,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1628,2024-10-03 03:08:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360195,0.47893772,14.0,17.490843,50.274727,15.567765,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.24542,0.44200245000000005,18.896521,0.42521366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.123322,0.42643467,21.916971,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.687424,0.40262516,23.351648,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1629,2024-10-03 03:09:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360195,0.47893772,14.1,17.460318,50.274727,15.567765,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.153847,0.43986568,18.927046,0.42490841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.031746,0.42643467,21.916971,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.40293041,23.382174,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1630,2024-10-03 03:10:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.48046398,13.8,17.338217,50.518925,15.53724,52.899879,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.214895,0.44200245000000005,18.865995,0.42429789999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42643467,21.886446,0.38827839,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.656898,0.40293041,23.351648,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1631,2024-10-03 03:11:00+09:00,30.1,30.200001,27.799999,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299146,0.48260075,13.6,17.429792,50.4884,15.506716,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.184372,0.44352871,18.865995,0.42521366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42673992,21.916971,0.38888889,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.656898,0.40293041,23.351648,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1632,2024-10-03 03:12:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.200001,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.14652,0.48137974,13.8,17.368742,50.641026,15.567765,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.184372,0.44352871,18.896521,0.42460316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.886446,0.38858364,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,23.656898,0.40384617,23.382174,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1633,2024-10-03 03:13:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.20757,0.48015873,13.5,17.368742,50.641026,15.567765,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.184372,0.44322346,18.896521,0.42490841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.031746,0.42612942,21.916971,0.38888889,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.40354092,23.351648,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1634,2024-10-03 03:14:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48137974,14.1,17.368742,50.641026,15.567765,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.153847,0.44322346,18.896521,0.42490841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.031746,0.42643467,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.40384617,23.229548,0.37545788,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1635,2024-10-03 03:15:00+09:00,30.1,30.200001,27.700001,28.299999,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48199024,13.6,17.399267,50.579975,15.53724,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.153847,0.44261294999999995,18.927046,0.42612942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42673992,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.687424,0.40384617,23.260073,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1636,2024-10-03 03:16:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48137974,14.0,17.399267,50.702076,15.59829,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.24542,0.44352871,18.865995,0.42612942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42673992,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.40354092,23.229548,0.37545788,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1637,2024-10-03 03:17:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.48137974,13.6,17.338217,50.518925,15.53724,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.214895,0.44322346,18.896521,0.42612942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42612942,21.855923,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.40384617,23.382174,0.37545788,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1638,2024-10-03 03:18:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.5,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.482906,14.0,17.246643,50.4884,15.53724,52.991451,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.275946,0.44322346,18.865995,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.916971,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.40384617,23.260073,0.37545788,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1639,2024-10-03 03:19:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48382171999999996,13.6,17.368742,50.244202,15.567765,52.899879,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.214895,0.44352871,18.865995,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42643467,21.916971,0.38919415,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40384617,23.260073,0.37545788,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1640,2024-10-03 03:20:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.1,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.48473747,13.8,17.338217,50.305252,15.567765,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44322346,18.927046,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42735042999999995,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40384617,23.229548,0.37576313,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1641,2024-10-03 03:21:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,26.0,23.799999,25.6,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.48473747,13.6,17.338217,50.305252,15.567765,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.24542,0.44291821,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42643467,21.886446,0.38919415,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.40384617,23.290598,0.37698414,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1642,2024-10-03 03:22:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.700001,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.688644,0.48748474,13.8,17.368742,50.274727,15.567765,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44322346,18.927046,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42673992,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.626373,0.40354092,23.260073,0.37667889000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1643,2024-10-03 03:23:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48840049999999996,14.3,17.368742,50.366299,15.53724,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44322346,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42673992,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.687424,0.40384617,23.260073,0.37728938999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1644,2024-10-03 03:24:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.700001,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.48840049999999996,14.3,17.338217,50.518925,15.567765,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44322346,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42643467,22.008547,0.3894994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.687424,0.40384617,23.260073,0.37728938999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1645,2024-10-03 03:25:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.49023197,14.0,17.277166,50.54945,15.59829,52.991451,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.214895,0.44322346,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42612942,21.916971,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.687424,0.40476188999999996,23.199022,0.37667889000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1646,2024-10-03 03:26:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.49053722,14.5,17.277166,50.54945,15.59829,52.991451,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.44322346,18.927046,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42735042999999995,21.855923,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.687424,0.40506714000000005,23.229548,0.37820511,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1647,2024-10-03 03:27:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.49175823,14.5,17.368742,50.4884,15.567765,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.184372,0.44322346,18.927046,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42796093,21.916971,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.40476188999999996,23.229548,0.37820511,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1648,2024-10-03 03:28:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.49328448999999996,13.8,17.216118,50.641026,15.567765,53.083027,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.153847,0.44200245000000005,18.896521,0.42796093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.42765568000000004,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.40537238999999997,23.229548,0.37789988999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1649,2024-10-03 03:29:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.700001,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.49236874,14.3,17.368742,50.641026,15.53724,53.296703,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.214895,0.44108669,18.865995,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.42765568000000004,21.886446,0.38980465000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.595848,0.40476188999999996,23.229548,0.37789988999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1650,2024-10-03 03:30:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.5,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.49236874,14.1,17.185593,50.641026,15.53724,53.235653,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44291821,18.896521,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42765568000000004,21.886446,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.40628815,23.199022,0.37820511,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1651,2024-10-03 03:31:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,23.799999,25.5,23.200001,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.49420025,14.3,17.216118,50.671551,15.53724,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.214895,0.44322346,18.896521,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42765568000000004,21.886446,0.39102566000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.687424,0.4065934,23.260073,0.37912086,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1652,2024-10-03 03:32:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.4945055,14.6,17.216118,50.732601,15.506716,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.214895,0.44261294999999995,18.865995,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.092796,0.42918194,21.916971,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.4065934,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1653,2024-10-03 03:33:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.49694748,14.6,17.216118,50.824177,15.476191,53.357754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.153847,0.44322346,18.927046,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.42918194,21.916971,0.39255187999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.4065934,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1654,2024-10-03 03:34:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.49847374,14.1,17.155067,50.976799,15.53724,53.449329,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.214895,0.44322346,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42918194,21.916971,0.39102566000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.4065934,23.229548,0.37973137,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1655,2024-10-03 03:35:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.200001,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.4993895,14.1,17.155067,50.976799,15.53724,53.449329,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.44139194000000004,18.896521,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.42887669,21.916971,0.39224663,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.656898,0.4065934,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1656,2024-10-03 03:36:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.5003052499999999,14.5,17.185593,50.946278,15.53724,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44322346,18.896521,0.42796093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42857143000000003,21.916971,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.656898,0.40598289,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1657,2024-10-03 03:37:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.5003052499999999,14.5,17.216118,50.915752,15.323565,53.57143,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.153847,0.44322346,18.896521,0.42673992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42857143000000003,21.916971,0.39133091,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40781441,23.229548,0.37973137,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1658,2024-10-03 03:38:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50305252,14.1,17.216118,50.946278,15.445665,53.663002,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44169719999999996,18.927046,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42918194,21.886446,0.39194138,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40781441,23.229548,0.37973137,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1659,2024-10-03 03:39:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.700001,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.50183151,14.6,17.216118,50.915752,15.445665,53.663002,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44291821,18.896521,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42918194,21.794872,0.39285713,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40750916,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1660,2024-10-03 03:40:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.5033577300000001,14.6,17.216118,50.915752,15.53724,53.601955,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.743895,0.42735042999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43040295,21.916971,0.39224663,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40750916,23.229548,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1661,2024-10-03 03:41:00+09:00,30.200001,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50305252,14.6,17.216118,51.007324,15.567765,53.754578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.153847,0.44291821,18.77442,0.42704517000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.001221,0.4307082,21.764347,0.39255187999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.40750916,23.260073,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1662,2024-10-03 03:42:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50305252,14.0,17.155067,51.221001,15.567765,53.785103,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.153847,0.44169719999999996,18.927046,0.42826618000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.001221,0.4307082,21.764347,0.39255187999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40781441,23.199022,0.37942612,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1663,2024-10-03 03:43:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,23.799999,25.5,23.1,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50305252,14.0,17.185593,51.221001,15.53724,53.785103,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.184372,0.44261294999999995,18.927046,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.43040295,21.794872,0.39346764,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.626373,0.40750916,23.199022,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1664,2024-10-03 03:44:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,23.799999,25.5,23.1,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.504884,14.1,17.216118,51.129425,15.59829,53.815628,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.184372,0.44322346,18.77442,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.43040295,21.794872,0.39377289,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.40873016,23.290598,0.38095238000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1665,2024-10-03 03:45:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50427349,13.8,17.124542,51.251526,15.445665,53.907204,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.896521,0.42826618000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.42979244,21.886446,0.39346764,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.40873016,23.229548,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1666,2024-10-03 03:46:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.504884,14.0,17.063492,51.251526,15.41514,53.876678,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44322346,18.896521,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43040295,21.794872,0.39377289,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.40873016,23.229548,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1667,2024-10-03 03:47:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.50732601,13.8,16.910868,51.465202,15.445665,54.090355,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.865995,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.4307082,21.825397,0.39407814,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.40903542000000004,23.260073,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
