,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1668,2024-10-03 03:48:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.566545,0.50702076,14.1,16.910868,51.465202,15.445665,54.090355,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.44139194000000004,18.896521,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.42979244,21.794872,0.39438339,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.534798,0.40873016,23.229548,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1669,2024-10-03 03:49:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.59707,0.504884,14.1,16.971916,51.434677,15.445665,53.998779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44322346,18.896521,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43040295,21.764347,0.3949939,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.40903542000000004,23.260073,0.38095238000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1670,2024-10-03 03:50:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.504884,13.6,17.002441,51.434677,15.445665,54.151405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.275946,0.44322346,18.804945,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42979244,21.886446,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40873016,23.229548,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1671,2024-10-03 03:51:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.50579975,13.6,16.971916,51.556778,15.445665,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44322346,18.77442,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.42979244,21.886446,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.40903542000000004,23.229548,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1672,2024-10-03 03:52:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.50579975,13.6,16.971916,51.556778,15.445665,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44261294999999995,18.77442,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43040295,21.764347,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40903542000000004,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1673,2024-10-03 03:53:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.50702076,14.0,16.910868,51.587303,15.41514,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.24542,0.44322346,18.804945,0.42918194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43040295,21.764347,0.3956044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40903542000000004,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1674,2024-10-03 03:54:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.50427349,14.1,17.063492,51.587303,15.41514,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44322346,18.77442,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43162392,21.764347,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40903542000000004,23.260073,0.38156288000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1675,2024-10-03 03:55:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.504884,14.0,17.063492,51.587303,15.445665,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44322346,18.77442,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43162392,21.764347,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40903542000000004,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1676,2024-10-03 03:56:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.504884,14.0,16.971916,51.587303,15.445665,54.304028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44291821,18.77442,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43162392,21.764347,0.3956044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.40903542000000004,23.229548,0.38247864,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1677,2024-10-03 03:57:00+09:00,30.200001,30.200001,27.700001,28.200001,28.6,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.50427349,14.5,16.971916,51.7094,15.445665,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.44322346,18.77442,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43162392,21.794872,0.3949939,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.40873016,23.229548,0.38247864,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1678,2024-10-03 03:58:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.50427349,14.5,16.910868,51.7094,15.445665,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.44322346,18.804945,0.42765568000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43192917000000003,21.794872,0.39590964999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40873016,23.260073,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1679,2024-10-03 03:59:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.506105,14.0,16.971916,51.7094,15.445665,54.273502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.743895,0.42857143000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43162392,21.794872,0.39529915000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.40873016,23.260073,0.38064713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1680,2024-10-03 04:00:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.5,23.1,20.6,20.799999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.50732601,14.1,16.971916,51.800976,15.445665,54.365078,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.44291821,18.804945,0.42918194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43131866,21.764347,0.39621490000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.504274,0.40903542000000004,23.260073,0.38156288000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1681,2024-10-03 04:01:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50702076,13.8,16.971916,51.800976,15.445665,54.365078,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.24542,0.44383395999999997,18.713369,0.42887669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43253967000000004,21.764347,0.39621490000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41056168,23.260073,0.38247864,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1682,2024-10-03 04:02:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50824177,14.0,17.002441,51.800976,15.262515,54.456654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44352871,18.743895,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43284492,21.764347,0.39652016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.41025641999999996,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1683,2024-10-03 04:03:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.50976799,14.0,16.971916,51.800976,15.262515,54.487179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.24542,0.44444443,18.743895,0.43040295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.909645,0.43284492,21.764347,0.39590964999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41056168,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1684,2024-10-03 04:04:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.51221001,14.0,16.971916,51.831501,15.29304,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.24542,0.44200245000000005,18.804945,0.42979244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.909645,0.43284492,21.764347,0.39590964999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.41025641999999996,23.290598,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1685,2024-10-03 04:05:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.51221001,14.1,16.971916,51.831501,15.29304,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44322346,18.713369,0.43040295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43284492,21.703297,0.39590964999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.41025641999999996,23.229548,0.38278388999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1686,2024-10-03 04:06:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.51190475,14.0,16.788767,51.953602,15.262515,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44322346,18.77442,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43284492,21.672771,0.39621490000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.565323,0.41025641999999996,23.229548,0.38125763,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1687,2024-10-03 04:07:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,23.799999,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.51190475,14.1,16.788767,52.258854,15.201466,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44352871,18.804945,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.879122,0.43437119,21.794872,0.39774117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41025641999999996,23.199022,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1688,2024-10-03 04:08:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.5128205100000001,14.3,16.819292,52.228329,15.29304,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.44322346,18.804945,0.43009769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43498169,21.733822,0.39590964999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41025641999999996,23.199022,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1689,2024-10-03 04:09:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.5128205100000001,14.1,16.819292,52.258854,15.23199,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.44352871,18.804945,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43376067999999995,21.733822,0.39652016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41056168,23.260073,0.38186813000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1690,2024-10-03 04:10:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.51190475,14.1,16.819292,52.258854,15.23199,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44352871,18.743895,0.43040295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43376067999999995,21.733822,0.39652016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,23.504274,0.40995117000000003,23.199022,0.38278388999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1691,2024-10-03 04:11:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.51190475,13.8,16.819292,52.228329,15.29304,54.884007,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44322346,18.77442,0.4307082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43376067999999995,21.764347,0.39743591,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.443224,0.41117213999999996,23.260073,0.38369965,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1692,2024-10-03 04:12:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.5134310200000001,14.3,16.849817,52.350426,15.323565,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.804945,0.43101341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43559219,21.764347,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41117213999999996,23.260073,0.38369965,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1693,2024-10-03 04:13:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.5134310200000001,14.1,16.819292,52.380951,15.29304,54.945053,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.184372,0.44322346,18.77442,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43528694,21.794872,0.39804638,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.41086692999999996,23.229548,0.38308914,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1694,2024-10-03 04:14:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.51373627,14.1,16.819292,52.380951,15.29304,54.945053,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44139194000000004,18.743895,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.43559219,21.764347,0.39774117,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.473749,0.41178265000000003,23.290598,0.38339439,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1695,2024-10-03 04:15:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.51587303,14.1,16.788767,52.442001,15.262515,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.153847,0.44322346,18.77442,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.43559219,21.764347,0.39713065999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.473749,0.41178265000000003,23.260073,0.38339439,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1696,2024-10-03 04:16:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51617828,14.0,16.819292,52.533577,15.17094,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.214895,0.44352871,18.743895,0.43101341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43528694,21.825397,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.595848,0.41147739,23.199022,0.38339439,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1697,2024-10-03 04:17:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51495728,13.5,16.819292,52.625153,15.17094,55.341881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.44322346,18.743895,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43528694,21.825397,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.595848,0.41147739,23.229548,0.38369965,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1698,2024-10-03 04:18:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51495728,13.5,16.819292,52.777779,15.17094,55.341881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.44322346,18.743895,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43559219,21.794872,0.39926739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41147739,23.229548,0.38492062,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1699,2024-10-03 04:19:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.51373627,13.6,16.819292,52.747253,15.17094,55.372406,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44322346,18.804945,0.43131866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43528694,21.794872,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.534798,0.41239315,23.107449,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1700,2024-10-03 04:20:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,26.0,24.0,25.5,23.1,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51373627,14.0,16.849817,52.777779,15.140415,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.44169719999999996,18.77442,0.43315018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43559219,21.764347,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.41300365,23.229548,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1701,2024-10-03 04:21:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.0,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51495728,13.8,16.819292,52.777779,15.17094,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44322346,18.77442,0.43253967000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43498169,21.764347,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.41300365,23.229548,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1702,2024-10-03 04:22:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.51587303,13.5,16.819292,52.747253,15.17094,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44322346,18.743895,0.43253967000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.909645,0.43528694,21.794872,0.39926739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.41239315,23.260073,0.38492062,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1703,2024-10-03 04:23:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,26.0,23.799999,25.6,23.0,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5134310200000001,13.6,16.819292,52.747253,15.17094,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.092796,0.44169719999999996,18.77442,0.43284492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43559219,21.794872,0.39896214,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.4126984,23.199022,0.38431015,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1704,2024-10-03 04:24:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5134310200000001,14.0,16.819292,52.747253,15.17094,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.24542,0.44322346,18.77442,0.43284492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43559219,21.794872,0.39926739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.41300365,23.199022,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1705,2024-10-03 04:25:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.510989,14.0,16.819292,52.716728,15.17094,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.031746,0.44322346,18.59127,0.43223442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43559219,21.794872,0.39926739,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.4126984,23.229548,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1706,2024-10-03 04:26:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.50946278,13.5,16.758242,52.838829,15.10989,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.44322346,18.713369,0.43406593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43528694,21.794872,0.39957264000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.4126984,23.229548,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1707,2024-10-03 04:27:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.50946278,13.3,16.910868,52.808304,15.079365,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44322346,18.743895,0.43376067999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.4368132,21.825397,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.41239315,23.107449,0.38431015,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1708,2024-10-03 04:28:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.50976799,13.3,16.910868,52.808304,15.079365,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44352871,18.77442,0.43406593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.879122,0.43650795000000003,21.703297,0.39957264000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.4126984,23.076923,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1709,2024-10-03 04:29:00+09:00,30.1,30.1,27.700001,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5115995,13.3,16.758242,52.869354,15.04884,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44444443,18.77442,0.43376067999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43650795000000003,21.672771,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.4126984,23.076923,0.3846154,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1710,2024-10-03 04:30:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51221001,13.5,16.819292,52.899879,15.04884,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44322346,18.804945,0.43376067999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43650795000000003,21.672771,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.4126984,23.229548,0.38614162,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1711,2024-10-03 04:31:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.6,23.0,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.51221001,13.5,16.788767,52.838829,15.17094,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.001221,0.44444443,18.621796,0.43559219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.879122,0.43650795000000003,21.733822,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.473749,0.41361416,23.229548,0.38614162,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1712,2024-10-03 04:32:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.6,23.0,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.510989,13.8,16.819292,53.021976,15.17094,55.738705,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.44474968,18.652319,0.43406593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43742367000000004,21.794872,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.41483517,23.168499,0.38553112,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1713,2024-10-03 04:33:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.510989,13.6,16.819292,53.021976,15.140415,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44444443,18.59127,0.43559219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43772891999999997,21.794872,0.40048839999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.351648,0.41452990999999995,23.229548,0.38614162,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1714,2024-10-03 04:34:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.700001,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.510989,13.8,16.819292,52.991451,15.17094,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.44413918,18.652319,0.43559219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.94017,0.43803417000000006,21.672771,0.40048839999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.351648,0.41452990999999995,23.229548,0.38614162,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1715,2024-10-03 04:35:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,26.0,24.0,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.51221001,13.1,16.819292,53.052502,15.04884,55.738705,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44444443,18.621796,0.43498169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43772891999999997,21.672771,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.443224,0.41391941000000004,23.076923,0.38614162,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1716,2024-10-03 04:36:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.0,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.51190475,13.5,16.819292,53.052502,15.04884,55.738705,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.062271,0.44444443,18.652319,0.4362027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43803417000000006,21.672771,0.4010989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.412699,0.41391941000000004,23.076923,0.38522587,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1717,2024-10-03 04:37:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.51190475,13.3,16.819292,52.960926,15.079365,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44444443,18.682844,0.4368132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43803417000000006,21.672771,0.40018314,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41422466,23.107449,0.38705737999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1718,2024-10-03 04:38:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.1,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.688644,0.51221001,13.1,16.819292,52.991451,15.079365,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44413918,18.652319,0.43711845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43772891999999997,21.672771,0.40140414999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.41544567,23.076923,0.38736263,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1719,2024-10-03 04:39:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.51373627,13.6,16.819292,52.838829,15.04884,55.83028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44444443,18.621796,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43772891999999997,21.672771,0.40140414999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.565323,0.41544567,23.076923,0.38736263,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1720,2024-10-03 04:40:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.51373627,13.6,16.697191,52.991451,15.04884,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44474968,18.652319,0.43467644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43803417000000006,21.642246,0.40140414999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.443224,0.41452990999999995,23.107449,0.38736263,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1721,2024-10-03 04:41:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.51434677,13.6,16.697191,52.991451,15.04884,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.001221,0.44444443,18.682844,0.4362027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43925517999999997,21.764347,0.4010989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.443224,0.41544567,23.107449,0.38675212999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1722,2024-10-03 04:42:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536019,0.51587303,13.8,16.819292,53.144077,15.018315,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44413918,18.621796,0.4362027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43956043,21.764347,0.4010989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41514042,23.076923,0.38705737999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1723,2024-10-03 04:43:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,26.0,24.0,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51617828,13.5,16.697191,53.113552,15.04884,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44444443,18.652319,0.43528694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43925517999999997,21.642246,0.4017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.473749,0.41575091999999997,23.076923,0.38766787999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1724,2024-10-03 04:44:00+09:00,30.1,30.200001,27.700001,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51617828,13.5,16.727716,53.144077,15.018315,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.062271,0.44566544,18.682844,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43925517999999997,21.642246,0.4017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41514042,23.076923,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1725,2024-10-03 04:45:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51617828,13.3,16.697191,53.174603,15.04884,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44566544,18.621796,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43956043,21.672771,0.4010989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41605618,23.107449,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1726,2024-10-03 04:46:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.5177045100000001,13.3,16.544567,53.296703,15.018315,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.44597069,18.59127,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43894993,21.794872,0.40293041,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41666668,23.046398,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1727,2024-10-03 04:47:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,26.0,24.0,25.5,23.0,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51892551,13.6,16.636141,53.235653,15.04884,55.952381,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44566544,18.621796,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.970695,0.43925517999999997,21.642246,0.40231991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41636143,23.076923,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1728,2024-10-03 04:48:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.566545,0.5177045100000001,13.1,16.575092,53.449329,14.957265,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44536018,18.621796,0.43589745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43956043,21.764347,0.40231991,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41636143,23.076923,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1729,2024-10-03 04:49:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.5,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51678875,13.3,16.575092,53.449329,14.957265,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,21.092796,0.44597069,18.621796,0.43650795000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.43925517999999997,21.642246,0.40323566,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41666668,23.076923,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1730,2024-10-03 04:50:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.6,27.700001,25.799999,24.0,25.6,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.51587303,13.6,16.544567,53.357754,15.04884,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44627594000000004,18.652319,0.43772891999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43925517999999997,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,23.443224,0.41666668,23.107449,0.38797314,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
