,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1731,2024-10-03 04:51:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.352869,0.517094,13.3,16.514042,53.388279,15.04884,56.196583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44536018,18.59127,0.43803417000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43925517999999997,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41636143,23.076923,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1732,2024-10-03 04:52:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.51892551,13.3,16.697191,53.418804,15.018315,56.257629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.062271,0.44566544,18.621796,0.43803417000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.43925517999999997,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41819290000000003,23.076923,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1733,2024-10-03 04:53:00+09:00,30.1,30.1,27.700001,28.200001,28.6,29.200001,27.5,27.700001,26.0,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.51892551,13.3,16.697191,53.418804,15.04884,56.257629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44566544,18.652319,0.43803417000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44078144,21.672771,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41819290000000003,23.076923,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1734,2024-10-03 04:54:00+09:00,30.1,30.1,27.700001,28.200001,28.6,29.200001,27.5,27.700001,26.0,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.51892551,13.8,16.544567,53.51038,15.04884,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.44597069,18.621796,0.43772891999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44047619,21.672771,0.40384617,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.107449,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1735,2024-10-03 04:55:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,25.799999,24.0,25.6,23.1,20.5,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.51953602,13.5,16.544567,53.479855,15.04884,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44597069,18.652319,0.43864468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44078144,21.672771,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.107449,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1736,2024-10-03 04:56:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.5228937899999999,13.3,16.575092,53.540905,15.04884,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44597069,18.652319,0.43833942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44078144,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.076923,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1737,2024-10-03 04:57:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.52258854,13.3,16.575092,53.540905,15.04884,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.44597069,18.621796,0.43803417000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44078144,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41819290000000003,23.076923,0.38797314,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1738,2024-10-03 04:58:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.52258854,13.8,16.544567,53.601955,15.018315,56.410255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.001221,0.44597069,18.652319,0.43803417000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44047619,21.642246,0.40384617,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41788765,23.107449,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1739,2024-10-03 04:59:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.6,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.52106228,13.8,16.575092,53.785103,15.018315,56.410255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44597069,18.652319,0.43833942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44017094,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.107449,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1740,2024-10-03 05:00:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.52136753,13.6,16.575092,53.785103,15.079365,56.501831,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44566544,18.652319,0.43864468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44078144,21.672771,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.015873,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1741,2024-10-03 05:01:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.444445,0.5228937899999999,13.8,16.544567,53.754578,15.018315,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44566544,18.682844,0.43894993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44047619,21.672771,0.40384617,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.015873,0.38858364,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1742,2024-10-03 05:02:00+09:00,30.1,30.200001,27.700001,28.200001,28.6,29.200001,27.5,27.700001,25.799999,24.0,25.299999,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383394,0.5235042599999999,13.8,16.544567,53.785103,15.04884,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.94017,0.44719169999999997,18.682844,0.43925517999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44139194000000004,21.672771,0.40384617,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.351648,0.41819290000000003,23.015873,0.38827839,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1743,2024-10-03 05:03:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.413919,0.5235042599999999,13.6,16.544567,53.785103,15.04884,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44719169999999997,18.652319,0.43925517999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.44169719999999996,21.672771,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41849815,23.015873,0.38980465000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1744,2024-10-03 05:04:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.52380951,13.6,16.422466,54.05983,15.04884,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.94017,0.44719169999999997,18.621796,0.43925517999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44261294999999995,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41849815,22.924297,0.38980465000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1745,2024-10-03 05:05:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,25.799999,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.52380951,13.3,16.452991,54.029305,15.04884,56.776558,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.44688643999999994,18.621796,0.43925517999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44261294999999995,21.642246,0.40415142000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.473749,0.41788765,23.076923,0.3901099,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1746,2024-10-03 05:06:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,26.0,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.52380951,13.3,16.422466,54.05983,15.079365,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.44719169999999997,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44322346,21.672771,0.40537238999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.41819290000000003,23.076923,0.38919415,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1747,2024-10-03 05:07:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,26.0,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.52533577,13.3,16.422466,54.212456,15.04884,56.92918,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.879122,0.44719169999999997,18.652319,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44352871,21.642246,0.40537238999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41788765,23.076923,0.38980465000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1748,2024-10-03 05:08:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.700001,26.0,24.0,25.5,23.1,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.505494,0.52503052,13.1,16.422466,54.151405,15.04884,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44719169999999997,18.652319,0.44078144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44352871,21.642246,0.40537238999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41758244,23.076923,0.3901099,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1749,2024-10-03 05:09:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.52777779,13.8,16.422466,54.304028,15.04884,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.970695,0.44719169999999997,18.652319,0.44078144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44322346,21.642246,0.40506714000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41758244,23.076923,0.3901099,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1750,2024-10-03 05:10:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,26.0,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.5289987899999999,13.6,16.422466,54.151405,15.04884,57.051281,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44505493,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44291821,21.642246,0.40567763999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.41849815,23.107449,0.38919415,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1751,2024-10-03 05:11:00+09:00,30.1,30.200001,27.6,28.200001,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.52930405,13.6,16.422466,54.151405,15.04884,57.051281,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.44719169999999997,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44291821,21.642246,0.40537238999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41880341,23.107449,0.38980465000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1752,2024-10-03 05:12:00+09:00,30.1,30.200001,27.6,28.200001,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5265567800000001,13.6,16.422466,54.242981,15.04884,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.879122,0.44566544,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44291821,21.642246,0.40537238999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.351648,0.41880341,23.076923,0.39133091,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1753,2024-10-03 05:13:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5265567800000001,13.3,16.422466,54.365078,15.04884,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44627594000000004,18.652319,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44322346,21.672771,0.40628815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41941391000000006,23.076923,0.39072040999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1754,2024-10-03 05:14:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5265567800000001,13.6,16.422466,54.456654,15.04884,57.234432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.94017,0.44658119,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44444443,21.672771,0.40628815,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41941391000000006,23.076923,0.39072040999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1755,2024-10-03 05:15:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.299999,27.700001,26.0,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.52533577,13.3,16.422466,54.426128,15.04884,57.417583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.44566544,18.621796,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44444443,21.642246,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41910865999999997,23.107449,0.39041515,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1756,2024-10-03 05:16:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.52533577,13.8,16.422466,54.426128,15.04884,57.417583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.062271,0.44566544,18.652319,0.44078144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44474968,21.642246,0.40750916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.321123,0.41941391000000006,23.076923,0.39072040999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1757,2024-10-03 05:17:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.299999,23.1,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.53052502,13.5,16.391941,54.456654,14.896214,57.448109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44566544,18.652319,0.44047619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44444443,21.703297,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.41880341,23.107449,0.39133091,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1758,2024-10-03 05:18:00+09:00,30.1,30.1,27.6,28.200001,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.6,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.52930405,13.1,16.422466,54.426128,14.86569,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44597069,18.652319,0.43925517999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44444443,21.672771,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.351648,0.42002440999999996,23.076923,0.39285713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1759,2024-10-03 05:19:00+09:00,30.1,30.1,27.5,28.200001,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.52960926,13.6,16.391941,54.426128,14.774115,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44383395999999997,18.621796,0.44017094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44444443,21.672771,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.321123,0.42063491999999997,22.954823,0.39224663,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1760,2024-10-03 05:20:00+09:00,30.1,30.1,27.5,28.200001,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.52960926,13.6,16.391941,54.67033,14.957265,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.44536018,18.652319,0.44139194000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44444443,21.672771,0.4065934,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.42032967,23.076923,0.39163612000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1761,2024-10-03 05:21:00+09:00,30.1,30.200001,27.6,28.200001,28.700001,29.200001,27.5,27.700001,25.799999,24.0,25.299999,23.1,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.52930405,13.1,16.422466,54.853481,14.92674,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.44536018,18.59127,0.44200245000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44413918,21.642246,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.42032967,23.046398,0.39133091,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1762,2024-10-03 05:22:00+09:00,30.1,30.1,27.5,28.200001,28.700001,29.200001,27.5,27.6,26.0,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.52777779,13.1,16.391941,54.822956,14.896214,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.001221,0.44413918,18.499695,0.44108669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44444443,21.672771,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.42032967,23.046398,0.39133091,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1763,2024-10-03 05:23:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.52625153,13.1,16.452991,54.945053,14.896214,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.001221,0.44597069,18.652319,0.44078144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44444443,21.672771,0.40781441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.321123,0.42216118,22.954823,0.39194138,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1764,2024-10-03 05:24:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5265567800000001,13.3,16.452991,54.945053,14.896214,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.062271,0.44597069,18.53022,0.44169719999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44444443,21.672771,0.40750916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42155067,22.954823,0.39224663,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1765,2024-10-03 05:25:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.52686203,13.5,16.422466,55.128204,14.86569,57.753357,0.29981501,0.29981501,0.0,0.0,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,21.001221,0.44597069,18.46917,0.44200245000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.44413918,21.642246,0.40781441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.42155067,23.107449,0.39285713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1766,2024-10-03 05:26:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.6,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.52716728,13.1,16.422466,55.097679,14.896214,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.001221,0.44566544,18.560745,0.44291821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44444443,21.581196,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42185593,22.985348,0.39346764,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1767,2024-10-03 05:27:00+09:00,30.1,30.200001,27.6,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.52777779,13.6,16.422466,55.21978,14.92674,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44597069,18.621796,0.44291821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44444443,21.581196,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42185593,22.985348,0.39346764,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1768,2024-10-03 05:28:00+09:00,30.1,30.200001,27.6,28.1,28.700001,29.200001,27.299999,27.700001,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.53052502,13.1,16.452991,55.21978,14.896214,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44597069,18.499695,0.44230769999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.757021,0.44536018,21.672771,0.40750916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42155067,23.076923,0.39255187999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1769,2024-10-03 05:29:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.53021976,13.3,16.452991,55.21978,14.896214,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.001221,0.44688643999999994,18.59127,0.44444443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44505493,21.672771,0.40781441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42155067,23.076923,0.39285713,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1770,2024-10-03 05:30:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.53021976,13.3,16.300365,55.372406,14.896214,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.031746,0.44719169999999997,18.59127,0.44413918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44536018,21.642246,0.40842491000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42185593,23.046398,0.39346764,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1771,2024-10-03 05:31:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.53113552,13.1,16.300365,55.341881,14.896214,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.062271,0.44719169999999997,18.499695,0.44413918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44536018,21.611721,0.40781441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.42185593,23.015873,0.39377289,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1772,2024-10-03 05:32:00+09:00,30.1,30.1,27.5,28.200001,28.700001,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.53418804,13.1,16.300365,55.341881,14.896214,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44719169999999997,18.499695,0.44444443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44536018,21.611721,0.40781441,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42216118,23.076923,0.39377289,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1773,2024-10-03 05:33:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.53418804,13.5,16.330891,55.494507,14.86569,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.94017,0.44688643999999994,18.499695,0.44444443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.726496,0.44597069,21.672771,0.40934066999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.42155067,22.985348,0.39407814,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1774,2024-10-03 05:34:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.53327229,13.3,16.452991,55.494507,14.896214,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44719169999999997,18.53022,0.44444443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.44719169999999997,21.611721,0.40811966,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.42185593,22.954823,0.39346764,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1775,2024-10-03 05:35:00+09:00,30.1,30.1,27.6,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53144077,13.3,16.300365,55.586079,14.835165,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44719169999999997,18.53022,0.44444443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.44719169999999997,21.642246,0.40873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.42307693,22.954823,0.39468864000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1776,2024-10-03 05:36:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5338827899999999,13.3,16.300365,55.616604,14.86569,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.970695,0.44719169999999997,18.499695,0.44413918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.63492,0.44658119,21.703297,0.40873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.42307693,22.954823,0.39468864000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1777,2024-10-03 05:37:00+09:00,30.1,30.1,27.5,28.1,28.6,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5357143,13.3,16.452991,55.586079,14.896214,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.44597069,18.46917,0.44413918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.44719169999999997,21.489622,0.40873016,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.229548,0.42307693,22.954823,0.3949939,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1778,2024-10-03 05:38:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.53418804,13.6,16.452991,55.586079,14.896214,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44688643999999994,18.499695,0.44597069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.726496,0.44810744999999996,21.489622,0.40934066999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42307693,22.985348,0.3949939,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1779,2024-10-03 05:39:00+09:00,30.1,30.1,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.627595,0.53449329,13.6,16.330891,55.738705,14.835165,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.94017,0.44719169999999997,18.46917,0.44566544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.44810744999999996,21.642246,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.321123,0.42307693,22.985348,0.39468864000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1780,2024-10-03 05:40:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5338827899999999,13.5,16.300365,55.860806,14.835165,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.970695,0.44719169999999997,18.46917,0.44566544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.909645,0.44810744999999996,21.642246,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.351648,0.42429789999999995,22.954823,0.3949939,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1781,2024-10-03 05:41:00+09:00,30.1,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5338827899999999,13.0,16.178267,55.860806,14.896214,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.94017,0.44658119,18.438644,0.44536018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.44871796,21.489622,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.351648,0.42429789999999995,22.954823,0.3949939,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1782,2024-10-03 05:42:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.299999,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53296703,13.1,16.330891,55.921856,14.86569,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.970695,0.44658119,18.46917,0.44566544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.4484127,21.489622,0.41025641999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.443224,0.42429789999999995,22.954823,0.3949939,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1783,2024-10-03 05:43:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.53174603,13.0,16.300365,55.921856,14.86569,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44871796,18.499695,0.44719169999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44810744999999996,21.489622,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42399268999999995,22.954823,0.39590964999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1784,2024-10-03 05:44:00+09:00,30.1,30.200001,27.5,28.1,28.700001,29.200001,27.299999,27.6,26.0,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96337,0.53113552,13.3,16.300365,55.982906,14.80464,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.94017,0.44688643999999994,18.46917,0.44597069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44810744999999996,21.581196,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42429789999999995,23.107449,0.39529915000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1785,2024-10-03 05:45:00+09:00,30.1,30.200001,27.6,28.1,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53296703,13.3,16.147741,55.982906,14.743589,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.4484127,18.46917,0.44688643999999994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44810744999999996,21.581196,0.4120879,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.473749,0.42429789999999995,22.924297,0.39621490000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1786,2024-10-03 05:46:00+09:00,30.1,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53296703,13.3,16.178267,56.135532,14.774115,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.4484127,18.46917,0.44871796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.848597,0.44963371,21.520147,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.412699,0.42521366,22.985348,0.39713065999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1787,2024-10-03 05:47:00+09:00,30.1,30.1,27.6,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.688644,0.53418804,13.1,16.178267,56.288155,14.774115,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.909645,0.44688643999999994,18.499695,0.4484127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44963371,21.489622,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.473749,0.42612942,22.954823,0.39590964999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1788,2024-10-03 05:48:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5369352700000001,13.0,16.147741,56.288155,14.774115,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.879122,0.44719169999999997,18.46917,0.44658119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.44932846,21.459097,0.41361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42612942,22.985348,0.39743591,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1789,2024-10-03 05:49:00+09:00,30.1,30.1,27.5,28.1,28.6,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5369352700000001,13.0,16.178267,56.257629,14.774115,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.001221,0.44688643999999994,18.499695,0.44810744999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44963371,21.489622,0.41239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42612942,22.985348,0.39743591,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1790,2024-10-03 05:50:00+09:00,30.0,30.1,27.6,28.1,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.53846153,13.0,16.178267,56.37973,14.774115,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.092796,0.44505493,18.46917,0.4478022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.44963371,21.489622,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.351648,0.42582417,22.954823,0.39713065999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1791,2024-10-03 05:51:00+09:00,30.1,30.200001,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,23.0,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.5369352700000001,13.1,16.178267,56.37973,14.774115,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.970695,0.44719169999999997,18.499695,0.44810744999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.44932846,21.489622,0.41178265000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.42582417,22.924297,0.39713065999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1792,2024-10-03 05:52:00+09:00,30.1,30.200001,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054945,0.53937729,13.1,16.147741,56.562881,14.774115,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.062271,0.44688643999999994,18.46917,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.44932846,21.520147,0.41239315,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.42582417,22.985348,0.39774117,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1793,2024-10-03 05:53:00+09:00,30.1,30.1,27.5,28.1,28.6,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.115995,0.53724052,13.0,16.178267,56.532356,14.743589,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.94017,0.44749695,18.499695,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.44902321,21.520147,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.42735042999999995,22.985348,0.39743591,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
