,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1794,2024-10-03 05:54:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.53724052,13.5,16.02564,56.532356,14.774115,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.879122,0.44688643999999994,18.499695,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.44902321,21.520147,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42704517000000003,22.985348,0.39774117,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1795,2024-10-03 05:55:00+09:00,30.1,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.53724052,13.3,16.056166,56.532356,14.774115,59.249084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.94017,0.4484127,18.499695,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44902321,21.520147,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42704517000000003,22.954823,0.39774117,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1796,2024-10-03 05:56:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.5381562799999999,13.0,16.178267,56.532356,14.774115,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.879122,0.44963371,18.499695,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44932846,21.489622,0.41452990999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.42704517000000003,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1797,2024-10-03 05:57:00+09:00,30.1,30.1,27.5,28.0,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96337,0.53846153,13.0,16.147741,56.654457,14.68254,59.645908,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.062271,0.4539072,18.499695,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.44902321,21.489622,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.42704517000000003,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1798,2024-10-03 05:58:00+09:00,30.1,30.200001,27.6,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96337,0.53785103,13.3,16.117216,56.654457,14.774115,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.46123322,18.499695,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.44902321,21.489622,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.229548,0.42673992,22.954823,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1799,2024-10-03 05:59:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53663002,13.3,16.117216,56.654457,14.774115,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.031746,0.46764347,18.499695,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.44963371,21.489622,0.41330891000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42643467,22.954823,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1800,2024-10-03 06:00:00+09:00,30.1,30.1,27.5,28.1,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.53937729,13.6,16.178267,56.868134,14.774115,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,20.94017,0.47313797,18.53022,0.44963371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.44932846,21.489622,0.4126984,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42673992,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1801,2024-10-03 06:01:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.5,27.6,26.0,24.0,25.299999,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.53937729,13.6,16.178267,57.020756,14.774115,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.031746,0.48626373,18.46917,0.44932846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45115993000000004,21.520147,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.42704517000000003,22.985348,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1802,2024-10-03 06:02:00+09:00,30.1,30.200001,27.5,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.53937729,13.5,16.056166,57.051281,14.774115,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.153847,0.49267398999999995,18.46917,0.45054947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.726496,0.45024422000000003,21.520147,0.41361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42704517000000003,22.985348,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1803,2024-10-03 06:03:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.5,27.6,25.799999,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.53907204,13.1,16.056166,57.051281,14.86569,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.214895,0.50091576,18.46917,0.45024422000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45085468,21.489622,0.41361416,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42704517000000003,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1804,2024-10-03 06:04:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.5,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.54090355,13.1,16.056166,57.051281,14.86569,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.214895,0.50763126,18.438644,0.45024422000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45238093999999995,21.489622,0.41300365,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42704517000000003,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1805,2024-10-03 06:05:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.54242981,13.1,16.056166,57.051281,14.86569,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.184372,0.51373627,18.499695,0.44902321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45238093999999995,21.489622,0.41391941000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42796093,22.863247,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1806,2024-10-03 06:06:00+09:00,30.0,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,25.700001,24.0,25.5,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54334553,13.1,16.056166,57.051281,15.04884,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.52045177,18.438644,0.45207569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45177044,21.489622,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.42826618000000005,22.863247,0.39896214,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1807,2024-10-03 06:07:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.54487179,13.1,16.117216,57.051281,14.896214,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.184372,0.52808304,18.46917,0.45177044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45177044,21.489622,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42796093,22.954823,0.39835163,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1808,2024-10-03 06:08:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.5,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.54487179,13.5,16.02564,57.051281,14.896214,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.53449329,18.46917,0.45177044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45207569,21.489622,0.41452990999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42765568000000004,22.954823,0.39865688,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1809,2024-10-03 06:09:00+09:00,30.1,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.5457875400000001,13.3,16.02564,57.051281,14.957265,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.184372,0.54242981,18.46917,0.45177044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45238093999999995,21.489622,0.41422466,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42765568000000004,22.954823,0.40018314,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1810,2024-10-03 06:10:00+09:00,30.1,30.1,27.5,28.0,28.700001,29.200001,27.5,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.5457875400000001,13.1,16.02564,57.234432,15.04884,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.153847,0.5515873,18.408119,0.45299145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.726496,0.45238093999999995,21.581196,0.41514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42857143000000003,22.985348,0.39987789,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1811,2024-10-03 06:11:00+09:00,30.1,30.1,27.5,28.0,28.700001,29.200001,27.5,27.6,26.0,24.0,25.299999,22.799999,20.6,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.5460927999999999,13.1,16.056166,57.295483,15.018315,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.55921856,18.438644,0.45299145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45299145,21.489622,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42857143000000003,22.985348,0.39987789,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1812,2024-10-03 06:12:00+09:00,30.1,30.1,27.6,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5460927999999999,13.3,16.056166,57.478634,15.04884,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.56776558,18.46917,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45299145,21.520147,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.42948718999999996,22.863247,0.39957264000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1813,2024-10-03 06:13:00+09:00,30.0,30.1,27.5,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.841269,0.5457875400000001,13.1,16.056166,57.478634,15.04884,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.57753357,18.46917,0.45299145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.4532967,21.520147,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42979244,22.863247,0.40140414999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1814,2024-10-03 06:14:00+09:00,30.0,30.1,27.5,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54822956,13.1,16.086691,57.417583,14.957265,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.5821123500000001,18.46917,0.45299145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.4532967,21.520147,0.41575091999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.42948718999999996,22.863247,0.4010989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1815,2024-10-03 06:15:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54822956,13.5,15.995116,57.356533,15.04884,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.24542,0.58913307,18.46917,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.4532967,21.489622,0.41605618,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.42948718999999996,22.863247,0.4010989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1816,2024-10-03 06:16:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054945,0.54822956,13.1,15.995116,57.570206,15.079365,60.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.214895,0.6016483699999999,18.438644,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.4532967,21.520147,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42979244,22.832724,0.40140414999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1817,2024-10-03 06:17:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02442,0.54822956,13.1,15.964591,57.570206,15.079365,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.24542,0.60897434,18.438644,0.4526862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.63492,0.4532967,21.520147,0.41514042,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.42979244,22.863247,0.4010989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1818,2024-10-03 06:18:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54853481,13.3,16.056166,57.600731,15.018315,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.184372,0.61263737,18.438644,0.4539072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.4532967,21.520147,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.43101341,22.832724,0.4010989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1819,2024-10-03 06:19:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,23.0,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.5470085499999999,13.0,16.02564,57.722832,15.04884,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.275946,0.61904762,18.408119,0.45482296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45360195,21.367521,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.4307082,22.863247,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1820,2024-10-03 06:20:00+09:00,30.0,30.1,27.5,28.0,28.700001,29.200001,27.299999,27.6,26.0,24.0,25.5,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5470085499999999,13.3,16.056166,57.692307,15.04884,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.336996,0.62210011,18.408119,0.45665447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45360195,21.367521,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.4307082,22.924297,0.40293041,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1821,2024-10-03 06:21:00+09:00,30.0,30.1,27.5,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5470085499999999,13.1,16.086691,57.692307,15.079365,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.398046,0.6300366199999999,18.438644,0.45634922000000006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.4532967,21.489622,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.4307082,22.863247,0.40262516,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1822,2024-10-03 06:22:00+09:00,30.1,30.1,27.5,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54853481,13.1,16.056166,57.692307,15.079365,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.336996,0.6349206199999999,18.377594,0.45787543999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.4532967,21.489622,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.4307082,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1823,2024-10-03 06:23:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54975578,13.3,16.02564,57.692307,15.018315,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.398046,0.64133087,18.377594,0.45970695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45482296,21.520147,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43040295,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1824,2024-10-03 06:24:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54853481,13.1,16.056166,57.692307,15.04884,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.489622,0.65170937,18.377594,0.45909645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45482296,21.520147,0.41636143,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43040295,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1825,2024-10-03 06:25:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54975578,13.3,16.02564,57.814407,15.04884,60.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.520147,0.65598289,18.347069,0.46153847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45482296,21.520147,0.41697193,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.4307082,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1826,2024-10-03 06:26:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,23.0,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54945053,13.5,16.02564,57.814407,15.04884,60.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.459097,0.6611721799999999,18.377594,0.46275948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45421246,21.428572,0.41666668,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.43101341,22.832724,0.40262516,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1827,2024-10-03 06:27:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.55250305,13.6,16.056166,57.814407,15.04884,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.66483513,18.408119,0.46550671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45604396999999997,21.489622,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.43009769,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1828,2024-10-03 06:28:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.0,25.5,23.0,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5552503200000001,12.8,16.056166,57.967033,15.018315,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.66514038,18.377594,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45573872000000004,21.520147,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.43040295,22.863247,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1829,2024-10-03 06:29:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5521978,12.8,16.056166,58.089134,15.018315,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.6636141999999999,18.377594,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45573872000000004,21.520147,0.41727718,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.43040295,22.863247,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1830,2024-10-03 06:30:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,25.799999,24.0,25.5,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5521978,13.0,16.056166,58.119659,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.642246,0.66514038,18.408119,0.47069595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45634922000000006,21.428572,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43101341,22.832724,0.40262516,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1831,2024-10-03 06:31:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.5,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71917,0.55250305,13.1,16.056166,57.844933,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.642246,0.66483513,18.408119,0.47466422999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45604396999999997,21.367521,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.43040295,22.832724,0.40262516,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1832,2024-10-03 06:32:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5521978,13.5,15.995116,57.783882,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.642246,0.66056168,18.347069,0.47466422999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45695971999999996,21.520147,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.4307082,22.863247,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1833,2024-10-03 06:33:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.55250305,13.0,16.056166,57.600731,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.611721,0.6611721799999999,18.408119,0.47832721999999994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45695971999999996,21.520147,0.41819290000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.43101341,22.863247,0.40262516,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1834,2024-10-03 06:34:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658119,0.54975578,13.0,16.056166,57.600731,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.642246,0.6562881500000001,18.408119,0.48107449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45695971999999996,21.489622,0.41758244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.43192917000000003,22.832724,0.40231991,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1835,2024-10-03 06:35:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.54884007,13.5,16.02564,57.692307,15.079365,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.611721,0.65323563,18.408119,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45726494,21.398046,0.41788765,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.260073,0.43223442,22.863247,0.40354092,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1836,2024-10-03 06:36:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.1,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54975578,13.6,16.02564,57.844933,15.04884,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.550671,0.64804642,18.377594,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.45695971999999996,21.489622,0.41910865999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.290598,0.43192917000000003,22.893772,0.40384617,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1837,2024-10-03 06:37:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54975578,13.1,16.02564,57.814407,15.04884,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.581196,0.64285713,18.377594,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.45726494,21.520147,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43192917000000003,22.893772,0.40384617,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1838,2024-10-03 06:38:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.55250305,13.3,16.02564,57.844933,15.04884,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,21.581196,0.63583637,18.22497,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.45848595000000003,21.489622,0.41971916,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43162392,22.832724,0.40323566,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1839,2024-10-03 06:39:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.5521978,13.0,16.02564,57.844933,15.04884,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.611721,0.63339439,18.377594,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.45909645,21.520147,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43192917000000003,22.832724,0.40384617,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1840,2024-10-03 06:40:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.55250305,13.1,15.903541,57.783882,15.04884,59.920635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.642246,0.62973137,18.408119,0.5006105000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.45818069,21.489622,0.41941391000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43223442,22.832724,0.40506714000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1841,2024-10-03 06:41:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.55250305,12.8,15.750916,58.363857,15.018315,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.581196,0.62545788,18.377594,0.5006105000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.57387,0.45818069,21.367521,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.43315018,22.832724,0.40506714000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1842,2024-10-03 06:42:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.55250305,13.3,15.781441,58.333332,14.957265,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.611721,0.62271061,18.408119,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.45818069,21.367521,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43315018,22.832724,0.40506714000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1843,2024-10-03 06:43:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.5,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.55250305,13.5,15.781441,58.485958,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.611721,0.62179485,18.255495,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.45818069,21.520147,0.42032967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43315018,22.832724,0.40506714000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1844,2024-10-03 06:44:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.5,26.0,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.5521978,12.8,15.750916,58.669109,15.018315,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.642246,0.61904762,18.22497,0.50671551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.45848595000000003,21.398046,0.42094017,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43376067999999995,22.863247,0.40506714000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1845,2024-10-03 06:45:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.5,26.0,24.0,25.200001,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810744,0.55250305,13.5,15.750916,58.669109,15.018315,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.642246,0.61904762,18.255495,0.51587303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.45818069,21.398046,0.42063491999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43315018,22.832724,0.4065934,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1846,2024-10-03 06:46:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.5,25.799999,24.0,25.5,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.54822956,13.0,15.903541,58.455433,15.079365,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.733822,0.6163003499999999,18.28602,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.45818069,21.367521,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.43315018,22.832724,0.40628815,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1847,2024-10-03 06:47:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.5,25.799999,24.0,25.299999,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54822956,13.0,15.781441,58.394382,15.04884,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.581196,0.61660561,18.255495,0.51495728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.45818069,21.367521,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.43467644,22.832724,0.40598289,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1848,2024-10-03 06:48:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,25.799999,24.0,25.200001,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78022,0.54822956,13.3,15.903541,58.363857,15.079365,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.642246,0.61385838,18.22497,0.52411476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.45848595000000003,21.398046,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.43437119,22.863247,0.4072039,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1849,2024-10-03 06:49:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,25.799999,24.0,25.200001,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.54853481,13.1,15.842491,58.302807,15.04884,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.581196,0.61111111,18.22497,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.45848595000000003,21.367521,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.43437119,22.863247,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1850,2024-10-03 06:50:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.200001,22.799999,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871795,0.54884007,13.1,15.72039,58.363857,15.018315,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.611721,0.6098901,18.255495,0.5228937899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.45848595000000003,21.428572,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.168499,0.43437119,22.863247,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1851,2024-10-03 06:51:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54945053,13.3,15.750916,58.363857,15.079365,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.611721,0.60653236,18.28602,0.52014652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.63492,0.46031745999999996,21.428572,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43437119,22.863247,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1852,2024-10-03 06:52:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993895,0.54975578,13.1,15.750916,58.363857,15.079365,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.642246,0.60256409,18.255495,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.46001221000000003,21.398046,0.42216118,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43437119,22.863247,0.4072039,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1853,2024-10-03 06:53:00+09:00,30.1,30.1,27.299999,28.0,28.6,29.200001,27.299999,27.6,26.0,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932845,0.55097679,13.3,15.781441,58.363857,15.04884,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.581196,0.60103786,18.377594,0.52014652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.45970695,21.367521,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.199022,0.43589745,22.832724,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1854,2024-10-03 06:54:00+09:00,30.1,30.1,27.5,28.0,28.6,29.200001,27.200001,27.6,25.799999,24.0,25.299999,22.799999,20.6,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.5512820399999999,13.0,15.750916,58.333332,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.642246,0.5979853399999999,18.255495,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.46092796,21.367521,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.168499,0.43559219,22.832724,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1855,2024-10-03 06:55:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.299999,27.6,25.799999,24.0,25.299999,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.54975578,13.0,15.781441,58.363857,15.04884,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.581196,0.59554333,18.408119,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.46092796,21.367521,0.42185593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.260073,0.43589745,22.832724,0.4072039,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1856,2024-10-03 06:56:00+09:00,30.1,30.1,27.299999,28.0,28.700001,29.200001,27.299999,27.5,25.700001,24.0,25.200001,22.700001,20.700001,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90232,0.55250305,13.3,15.750916,58.333332,15.018315,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.611721,0.5927960999999999,18.408119,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.46123322,21.398046,0.42155067,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.290598,0.43589745,22.863247,0.40750916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
