,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1919,2024-10-03 07:59:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.799999,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.299146,0.54884007,15.1,15.750916,59.126984,15.567765,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.398046,0.55494507,18.255495,0.51526253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.47252747,21.367521,0.43223442,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.44505493,22.832724,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1920,2024-10-03 08:00:00+09:00,30.1,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.451771,0.54853481,15.1,15.781441,59.157509,15.59829,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.367521,0.55494507,18.255495,0.51373627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.47405372999999995,21.398046,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.44505493,22.832724,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1921,2024-10-03 08:01:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.451771,0.54822956,14.8,15.781441,59.126984,15.567765,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.398046,0.5552503200000001,18.22497,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.47374847000000003,21.398046,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44505493,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1922,2024-10-03 08:02:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,26.0,24.0,25.200001,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.604396,0.54853481,14.8,15.781441,59.126984,15.567765,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.367521,0.5552503200000001,18.28602,0.51373627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.47374847000000003,21.398046,0.43253967000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44505493,22.802198,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1923,2024-10-03 08:03:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,26.0,24.0,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,15.543345,0.5470085499999999,14.8,15.934066,59.096458,15.567765,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.428572,0.5552503200000001,18.316544,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47374847000000003,21.398046,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,22.954823,0.44474968,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1924,2024-10-03 08:04:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,26.0,24.0,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.543345,0.5470085499999999,14.6,15.903541,59.126984,15.53724,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.336996,0.55494507,18.28602,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47527473,21.367521,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44474968,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1925,2024-10-03 08:05:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.299999,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.604396,0.54456654,14.8,15.903541,59.126984,15.53724,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.336996,0.5552503200000001,18.28602,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.47527473,21.367521,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.44474968,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1926,2024-10-03 08:06:00+09:00,30.1,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.543345,0.53907204,15.3,15.934066,59.27961,15.59829,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.367521,0.55494507,18.408119,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47527473,21.398046,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.44505493,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1927,2024-10-03 08:07:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.543345,0.53937729,14.8,15.934066,59.27961,15.59829,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.306471,0.55494507,18.316544,0.51251526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47466422999999996,21.367521,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.44597069,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1928,2024-10-03 08:08:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.726496,0.53785103,15.3,15.995116,59.432236,15.567765,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.398046,0.55463982,18.316544,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.47619048999999997,21.398046,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44566544,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1929,2024-10-03 08:09:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.604396,0.53785103,15.1,15.903541,59.401711,15.689866,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.428572,0.55189255,18.377594,0.51068375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47649574,21.367521,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44627594000000004,22.832724,0.41727718,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1930,2024-10-03 08:10:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.543345,0.53663002,15.1,15.934066,59.523811,15.628816,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.428572,0.55402931,18.255495,0.5115995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47649574,21.367521,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.44597069,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1931,2024-10-03 08:11:00+09:00,30.0,30.1,27.299999,27.799999,28.700001,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.543345,0.5338827899999999,15.3,15.903541,59.706959,15.659341,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.336996,0.55372406,18.22497,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.47649574,21.306471,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.44597069,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1932,2024-10-03 08:12:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.543345,0.53418804,15.3,15.781441,59.706959,15.659341,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.55402931,18.28602,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47588524,21.367521,0.43315018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.44627594000000004,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1933,2024-10-03 08:13:00+09:00,30.1,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.299999,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.695971,0.53449329,15.1,15.842491,59.706959,15.689866,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.367521,0.5552503200000001,18.28602,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.47649574,21.367521,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44597069,22.863247,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1934,2024-10-03 08:14:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.63492,0.53418804,15.6,15.903541,59.706959,15.811966,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.55586079,18.255495,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.47649574,21.428572,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44597069,22.863247,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1935,2024-10-03 08:15:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,15.695971,0.53418804,15.3,16.056166,59.554333,15.750916,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.306471,0.5521978,18.28602,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47649574,21.367521,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.076923,0.44627594000000004,22.802198,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1936,2024-10-03 08:16:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.799999,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.726496,0.5338827899999999,15.8,16.056166,59.554333,15.750916,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.275946,0.55372406,18.28602,0.50976799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47649574,21.398046,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.107449,0.44566544,22.832724,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1937,2024-10-03 08:17:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.695971,0.53449329,15.6,16.02564,59.371185,15.689866,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.214895,0.55372406,18.255495,0.50793652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47680099,21.398046,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.076923,0.44597069,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1938,2024-10-03 08:18:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.695971,0.5338827899999999,15.1,15.903541,59.554333,15.873015,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.275946,0.5506715400000001,18.255495,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47680099,21.398046,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.076923,0.44597069,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1939,2024-10-03 08:19:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.695971,0.5338827899999999,15.1,16.056166,59.645908,15.842491,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.5528083,18.255495,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47741146,21.398046,0.43498169,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.076923,0.44658119,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1940,2024-10-03 08:20:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.299999,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.848596,0.53418804,15.1,16.056166,59.645908,15.842491,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.306471,0.5512820399999999,18.255495,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47771671,21.367521,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44627594000000004,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1941,2024-10-03 08:21:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.787546,0.53418804,15.8,16.056166,59.27961,15.842491,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.275946,0.54945053,18.28602,0.50976799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47771671,21.428572,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44566544,22.710623,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1942,2024-10-03 08:22:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.299999,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.848596,0.53418804,15.1,16.056166,59.249084,15.842491,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.24542,0.5512820399999999,18.28602,0.50824177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47741146,21.428572,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.44627594000000004,22.832724,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1943,2024-10-03 08:23:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.799999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.81807,0.53266178,15.6,15.995116,59.126984,15.842491,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.214895,0.54975578,18.28602,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47741146,21.428572,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.44597069,22.863247,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1944,2024-10-03 08:24:00+09:00,30.0,30.1,27.299999,27.799999,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.81807,0.53266178,15.6,16.02564,58.852261,15.811966,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.54975578,18.255495,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47741146,21.336996,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44658119,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1945,2024-10-03 08:25:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.940171,0.53449329,15.8,16.056166,58.882782,15.842491,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.54945053,18.255495,0.50793652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.47863247000000003,21.398046,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.44627594000000004,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1946,2024-10-03 08:26:00+09:00,30.1,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,26.0,24.0,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.879121,0.5338827899999999,15.8,16.056166,58.852261,15.934066,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.54853481,18.28602,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.47863247000000003,21.398046,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.44627594000000004,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1947,2024-10-03 08:27:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.909646,0.5338827899999999,16.0,16.056166,58.852261,15.934066,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.54761906,18.28602,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.47893772,21.398046,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.168499,0.44627594000000004,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1948,2024-10-03 08:28:00+09:00,30.0,30.1,27.299999,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.299999,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.909646,0.53540905,15.6,16.02564,58.913307,15.934066,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.5460927999999999,18.255495,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48015873,21.306471,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.44627594000000004,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1949,2024-10-03 08:29:00+09:00,30.1,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.970695,0.5357143,15.8,16.02564,58.913307,15.934066,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.54304028,18.255495,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48015873,21.459097,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44627594000000004,22.832724,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1950,2024-10-03 08:30:00+09:00,30.1,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,15.940171,0.53785103,15.6,16.056166,59.035408,15.964591,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.153847,0.54212456,18.255495,0.50671551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48046398,21.398046,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.107449,0.4478022,22.863247,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1951,2024-10-03 08:31:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.062271,0.53907204,16.1,16.02564,59.035408,15.903541,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.5418193099999999,18.28602,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.48015873,21.428572,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44688643999999994,22.863247,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1952,2024-10-03 08:32:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.062271,0.53785103,16.1,16.02564,59.096458,15.903541,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.54090355,18.28602,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.48015873,21.428572,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.137974,0.44688643999999994,22.863247,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1953,2024-10-03 08:33:00+09:00,30.0,30.1,27.299999,28.0,28.700001,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.062271,0.5351038,15.6,16.056166,59.188034,15.903541,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.53876678,18.28602,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48046398,21.398046,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,22.954823,0.44719169999999997,22.802198,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1954,2024-10-03 08:34:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.092796,0.53418804,15.6,16.056166,59.188034,15.903541,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.062271,0.53876678,18.28602,0.50702076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48076923,21.367521,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.229548,0.44719169999999997,22.802198,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1955,2024-10-03 08:35:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.24542,0.53296703,15.5,16.02564,59.218559,15.934066,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.53540905,18.316544,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48046398,21.367521,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,22.924297,0.44719169999999997,22.863247,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1956,2024-10-03 08:36:00+09:00,30.0,30.1,27.299999,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.275946,0.53418804,16.1,16.056166,59.462761,15.964591,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.53418804,18.316544,0.50579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48046398,21.367521,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.44688643999999994,22.832724,0.41697193,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1957,2024-10-03 08:37:00+09:00,30.0,30.1,27.299999,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.299999,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.275946,0.53144077,16.1,16.056166,59.554333,15.934066,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.53266178,18.28602,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48046398,21.336996,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.4478022,22.832724,0.41605618,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1958,2024-10-03 08:38:00+09:00,30.0,30.1,27.5,27.799999,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.299999,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.306471,0.53144077,15.5,16.056166,59.523811,16.056166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.53021976,18.316544,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48046398,21.398046,0.43528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,22.1,22.954823,0.44719169999999997,22.802198,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1959,2024-10-03 08:39:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.275946,0.5289987899999999,15.6,16.086691,59.706959,16.117216,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.092796,0.5289987899999999,18.316544,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.48015873,21.398046,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.44871796,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1960,2024-10-03 08:40:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.214895,0.53021976,15.8,16.147741,59.82906,16.239317,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.153847,0.5289987899999999,18.255495,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48046398,21.306471,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.44871796,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1961,2024-10-03 08:41:00+09:00,30.0,30.1,27.5,27.799999,28.5,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52625153,15.8,16.208792,59.798534,16.239317,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.52777779,18.28602,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48046398,21.398046,0.4368132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.076923,0.44871796,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1962,2024-10-03 08:42:00+09:00,30.0,30.1,27.299999,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52747253,16.200001,16.208792,59.798534,16.239317,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.5265567800000001,18.28602,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.48137974,21.306471,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.44871796,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1963,2024-10-03 08:43:00+09:00,30.0,30.1,27.299999,28.0,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.306471,0.5289987899999999,15.8,16.117216,59.798534,16.269842,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.52533577,18.316544,0.5045787399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48168499,21.367521,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44871796,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1964,2024-10-03 08:44:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.336996,0.52747253,16.299999,16.178267,59.737484,16.269842,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.52533577,18.316544,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48107449,21.398046,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.44871796,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1965,2024-10-03 08:45:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.367521,0.52533577,15.8,16.086691,59.584858,16.147741,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.52503052,18.28602,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48107449,21.398046,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44871796,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1966,2024-10-03 08:46:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.367521,0.52533577,16.0,16.02564,59.615383,16.208792,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.123322,0.52503052,18.316544,0.50305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.48168499,21.398046,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.4484127,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1967,2024-10-03 08:47:00+09:00,30.0,30.1,27.5,28.0,28.5,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52533577,16.0,16.178267,59.706959,16.208792,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.52380951,18.255495,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48168499,21.398046,0.4362027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.4484127,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1968,2024-10-03 08:48:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52503052,16.5,16.147741,59.554333,16.239317,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.52258854,18.316544,0.50305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.48260075,21.398046,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44902321,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1969,2024-10-03 08:49:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.5265567800000001,15.8,16.147741,59.554333,16.239317,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.896626,21.184372,0.52136753,18.316544,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48260075,21.336996,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44932846,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1970,2024-10-03 08:50:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52533577,16.299999,16.178267,59.401711,16.330891,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.52106228,18.28602,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48260075,21.336996,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.44932846,22.832724,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1971,2024-10-03 08:51:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52533577,16.0,16.117216,59.401711,16.330891,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.52106228,18.316544,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.482906,21.275946,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.44902321,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1972,2024-10-03 08:52:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.336996,0.52533577,16.299999,16.178267,59.27961,16.361416,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.51862026,18.316544,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48229549,21.306471,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.44902321,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1973,2024-10-03 08:53:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.336996,0.52503052,16.1,16.269842,59.371185,16.391941,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,21.184372,0.51739925,18.28602,0.50274727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.482906,21.275946,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.44902321,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1974,2024-10-03 08:54:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.52625153,15.8,16.178267,59.432236,16.361416,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.51862026,18.28602,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48260075,21.24542,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.44902321,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1975,2024-10-03 08:55:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.52503052,16.200001,16.178267,59.432236,16.361416,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.51862026,18.316544,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48260075,21.306471,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.45024422000000003,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1976,2024-10-03 08:56:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.52503052,16.299999,16.147741,59.493286,16.361416,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.51862026,18.255495,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48260075,21.367521,0.43742367000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.45024422000000003,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1977,2024-10-03 08:57:00+09:00,30.0,30.1,27.5,28.0,28.5,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.52503052,16.299999,16.300365,59.462761,16.330891,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.51862026,18.255495,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48443221999999997,21.24542,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.45024422000000003,22.863247,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1978,2024-10-03 08:58:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.520147,0.52625153,16.299999,16.269842,59.401711,16.361416,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.51862026,18.28602,0.5033577300000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48443221999999997,21.24542,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.44963371,22.832724,0.41636143,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1979,2024-10-03 08:59:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.520147,0.5289987899999999,16.0,16.178267,59.523811,16.330891,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.51739925,18.28602,0.5033577300000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48412697,21.275946,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.44993896,22.863247,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
