,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
1980,2024-10-03 09:00:00+09:00,30.0,30.1,27.6,28.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.520147,0.53174603,16.299999,16.300365,59.584858,16.330891,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.123322,0.51862026,18.316544,0.50274727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48412697,21.275946,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.44993896,22.802198,0.41666668,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1981,2024-10-03 09:01:00+09:00,30.0,30.1,27.6,28.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.764347,0.53846153,16.200001,16.178267,59.523811,16.330891,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.51892551,18.316544,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.48473747,21.24542,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.45024422000000003,22.832724,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1982,2024-10-03 09:02:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.703297,0.53937729,16.299999,16.269842,59.615383,16.361416,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.123322,0.51739925,18.316544,0.50183151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48504272,21.24542,0.43711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.45024422000000003,22.832724,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1983,2024-10-03 09:03:00+09:00,30.0,30.1,27.6,28.0,28.5,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.703297,0.5381562799999999,15.8,16.269842,59.615383,16.361416,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.51434677,18.316544,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48534798,21.24542,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.44993896,22.832724,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1984,2024-10-03 09:04:00+09:00,30.0,30.1,27.5,28.0,28.5,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.886446,0.5351038,16.200001,16.269842,59.615383,16.361416,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.51617828,18.316544,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48534798,21.24542,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.45024422000000003,22.832724,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1985,2024-10-03 09:05:00+09:00,30.0,30.1,27.5,28.0,28.5,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.855923,0.5357143,16.200001,16.147741,59.615383,16.361416,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.51587303,18.28602,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48565323,21.275946,0.43894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.45024422000000003,22.863247,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1986,2024-10-03 09:06:00+09:00,30.0,30.1,27.5,28.1,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.855923,0.53296703,16.200001,16.147741,59.706959,16.452991,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.51587303,18.316544,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48534798,21.275946,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.44993896,22.863247,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1987,2024-10-03 09:07:00+09:00,30.0,30.1,27.5,28.0,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.886446,0.53052502,16.1,16.147741,59.706959,16.483517,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.51587303,18.316544,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.48504272,21.24542,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.44993896,22.863247,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1988,2024-10-03 09:08:00+09:00,30.0,30.1,27.6,28.0,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.855923,0.53021976,16.299999,16.147741,59.645908,16.483517,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.5134310200000001,18.255495,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.48595847999999997,21.24542,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.45024422000000003,22.832724,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1989,2024-10-03 09:09:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.886446,0.53052502,16.299999,16.147741,59.645908,16.483517,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.123322,0.5134310200000001,18.316544,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48534798,21.336996,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.45115993000000004,22.832724,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1990,2024-10-03 09:10:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.008547,0.53296703,16.5,16.178267,59.615383,16.452991,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.5134310200000001,18.316544,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.48534798,21.275946,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.015873,0.45146518999999996,22.832724,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1991,2024-10-03 09:11:00+09:00,30.0,30.1,27.5,28.0,28.5,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.008547,0.53418804,16.200001,16.300365,59.523811,16.452991,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.184372,0.5128205100000001,18.28602,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48534798,21.275946,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.45115993000000004,22.832724,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1992,2024-10-03 09:12:00+09:00,30.0,30.1,27.5,28.1,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.008547,0.5369352700000001,16.6,16.147741,59.584858,16.483517,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.092796,0.51373627,18.316544,0.50152626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48534798,21.306471,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.4526862,22.863247,0.41727718,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1993,2024-10-03 09:13:00+09:00,30.0,30.1,27.6,28.0,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.100122,0.5369352700000001,16.5,16.300365,59.523811,16.636141,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.214895,0.51037849,18.316544,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48534798,21.275946,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.4526862,22.832724,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1994,2024-10-03 09:14:00+09:00,30.0,30.1,27.5,28.1,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.130648,0.5381562799999999,16.6,16.330891,59.493286,16.636141,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.153847,0.51221001,18.28602,0.50183151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48534798,21.24542,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.45299145,22.863247,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1995,2024-10-03 09:15:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.100122,0.5418193099999999,16.200001,16.300365,59.584858,16.575092,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.945024,20.94017,0.51190475,18.28602,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48473747,21.275946,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.45299145,22.863247,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1996,2024-10-03 09:16:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.161173,0.53907204,16.200001,16.330891,59.554333,16.636141,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.031746,0.50915752,18.316544,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48504272,21.24542,0.44017094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.45299145,22.832724,0.41788765,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1997,2024-10-03 09:17:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.5369352700000001,16.700001,16.330891,59.554333,16.636141,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.970695,0.510989,18.316544,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48534798,21.275946,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.046398,0.4539072,22.863247,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1998,2024-10-03 09:18:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.53418804,16.6,16.422466,59.523811,16.636141,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.970695,0.50915752,18.316544,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48626373,21.275946,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.4539072,22.832724,0.41727718,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
1999,2024-10-03 09:19:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.0,25.200001,22.5,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.5338827899999999,16.700001,16.422466,59.645908,16.758242,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.062271,0.50641026,18.28602,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48656898,21.275946,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.45360195,22.802198,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2000,2024-10-03 09:20:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.53632477,16.700001,16.422466,59.737484,16.758242,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.001221,0.5085470200000001,18.316544,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48656898,21.275946,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.45360195,22.802198,0.41758244,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2001,2024-10-03 09:21:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.222221,0.53907204,16.799999,16.452991,59.706959,16.758242,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.970695,0.50671551,18.316544,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48656898,21.24542,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.4539072,22.863247,0.41971916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2002,2024-10-03 09:22:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.313797,0.5369352700000001,16.299999,16.452991,59.706959,16.758242,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,21.001221,0.50671551,18.28602,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.360195,0.48656898,21.214895,0.44047619,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.954823,0.45421246,22.832724,0.41910865999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2003,2024-10-03 09:23:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.222221,0.53663002,16.700001,16.452991,59.82906,16.758242,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,21.031746,0.506105,18.347069,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.360195,0.48687424,21.275946,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.954823,0.4539072,22.710623,0.41910865999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2004,2024-10-03 09:24:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.374847,0.5357143,16.799999,16.422466,59.920635,16.727716,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.879122,0.50579975,18.316544,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48656898,21.275946,0.44139194000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.4539072,22.771673,0.41910865999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2005,2024-10-03 09:25:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.405373,0.53357754,16.799999,16.422466,59.920635,16.758242,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.848597,0.50579975,18.255495,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.48656898,21.306471,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.4539072,22.832724,0.41849815,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2006,2024-10-03 09:26:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.405373,0.53357754,16.799999,16.422466,60.073261,16.758242,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.848597,0.506105,18.28602,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48656898,21.306471,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.802198,0.4539072,22.710623,0.41727718,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2007,2024-10-03 09:27:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.557997,0.5351038,16.700001,16.422466,60.103786,16.819292,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.818071,0.5054945,18.255495,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.482296,0.48778999,21.24542,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.832724,0.45482296,22.557997,0.41819290000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2008,2024-10-03 09:28:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.557997,0.5369352700000001,16.6,16.422466,60.134312,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.818071,0.5054945,18.28602,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.360195,0.48809525,21.184372,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.924297,0.45512821000000003,22.588522,0.42094017,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2009,2024-10-03 09:29:00+09:00,30.0,30.1,27.6,28.1,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.53479855,17.0,16.422466,60.317459,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.818071,0.50579975,18.316544,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.48809525,21.123322,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.924297,0.45512821000000003,22.924297,0.42002440999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2010,2024-10-03 09:30:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.527472,0.53144077,16.700001,16.422466,60.317459,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.818071,0.50518925,18.28602,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.092796,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.45482296,22.771673,0.42155067,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2011,2024-10-03 09:31:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.53327229,16.6,16.452991,60.317459,16.849817,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.50579975,18.316544,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.48931624999999995,21.123322,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.832724,0.45543346,22.588522,0.42032967,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2012,2024-10-03 09:32:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.771673,0.53052502,17.1,16.452991,60.43956,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.909645,0.50702076,18.316544,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.123322,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.832724,0.45482296,22.771673,0.42002440999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2013,2024-10-03 09:33:00+09:00,30.1,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.53418804,17.1,16.391941,60.470085,16.849817,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.5054945,18.28602,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.123322,0.44169719999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.45512821000000003,22.619047,0.41971916,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2014,2024-10-03 09:34:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.53968254,17.299999,16.452991,60.531136,17.063492,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.818071,0.504884,18.316544,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.184372,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.45512821000000003,22.619047,0.42002440999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2015,2024-10-03 09:35:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.53937729,17.200001,16.452991,60.622711,17.032967,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.818071,0.50702076,18.28602,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.489011,21.123322,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.863247,0.45543346,22.771673,0.42551891,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2016,2024-10-03 09:36:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.53907204,17.200001,16.452991,60.622711,17.032967,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.909645,0.50824177,18.28602,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.489011,21.123322,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.893772,0.45695971999999996,22.710623,0.43009769,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2017,2024-10-03 09:37:00+09:00,30.0,30.1,27.5,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.53785103,17.1,16.422466,60.683762,17.063492,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.909645,0.50824177,18.316544,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.48931624999999995,21.123322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.924297,0.45665447,22.588522,0.43284492,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2018,2024-10-03 09:38:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.53418804,17.6,16.361416,60.897434,17.124542,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.909645,0.50793652,18.28602,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.48931624999999995,21.123322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.741148,0.45634922000000006,22.527472,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2019,2024-10-03 09:39:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.680098,0.52869354,17.200001,16.483517,61.141636,17.124542,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.818071,0.50641026,18.316544,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.001221,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.741148,0.45634922000000006,22.405373,0.43864468,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2020,2024-10-03 09:40:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.802198,0.5289987899999999,17.6,16.452991,61.233212,17.155067,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.50824177,18.316544,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.489011,21.031746,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.771673,0.45634922000000006,22.313797,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2021,2024-10-03 09:41:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.802198,0.53296703,17.0,16.422466,61.355312,17.124542,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.909645,0.50824177,18.28602,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.48931624999999995,21.123322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.741148,0.45604396999999997,22.496948,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2022,2024-10-03 09:42:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.802198,0.5351038,17.6,16.544567,61.385838,17.155067,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.726496,0.50793652,18.316544,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49084248,21.123322,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.741148,0.45604396999999997,22.191698,0.44627594000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2023,2024-10-03 09:43:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.893772,0.5323565299999999,17.700001,16.544567,61.324787,17.124542,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.5085470200000001,18.316544,0.49816848999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49053722,21.062271,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.771673,0.45634922000000006,22.283272,0.44688643999999994,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024,2024-10-03 09:44:00+09:00,30.0,30.1,27.6,28.200001,28.5,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.5289987899999999,17.5,16.544567,61.324787,17.124542,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.726496,0.50946278,18.255495,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49053722,21.031746,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.741148,0.45665447,22.222221,0.44902321,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2025,2024-10-03 09:45:00+09:00,30.0,30.1,27.6,28.200001,28.5,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.107449,0.52777779,17.200001,16.514042,61.324787,17.124542,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.909645,0.510989,18.28602,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.238094,0.49023197,21.001221,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.771673,0.45634922000000006,22.283272,0.4484127,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2026,2024-10-03 09:46:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.52503052,17.200001,16.544567,61.355312,17.124542,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.51068375,18.316544,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.238094,0.49023197,21.001221,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.771673,0.45757019,22.283272,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2027,2024-10-03 09:47:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.53052502,17.700001,16.514042,61.507935,17.277166,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.51190475,18.28602,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49053722,21.001221,0.44536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.649572,0.45757019,22.283272,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2028,2024-10-03 09:48:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.52991451,17.299999,16.575092,61.507935,17.246643,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.51221001,18.316544,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49236874,20.970695,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.619047,0.4587912,22.313797,0.44688643999999994,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2029,2024-10-03 09:49:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.53021976,17.700001,16.697191,61.507935,17.277166,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.818071,0.51221001,18.316544,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.49206348,21.001221,0.44627594000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.619047,0.4587912,22.313797,0.44688643999999994,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2030,2024-10-03 09:50:00+09:00,30.0,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.53296703,17.700001,16.727716,61.477413,17.429792,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.848597,0.5115995,18.438644,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49175823,21.001221,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.649572,0.45909645,22.252747,0.44871796,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2031,2024-10-03 09:51:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.290598,0.53449329,17.700001,16.727716,61.477413,17.429792,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.848597,0.5128205100000001,18.408119,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49175823,21.001221,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.680098,0.45787543999999997,22.283272,0.44932846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2032,2024-10-03 09:52:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.290598,0.53449329,17.700001,16.697191,61.660561,17.429792,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.51221001,18.316544,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49206348,21.001221,0.44566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.557997,0.45818069,22.283272,0.45115993000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2033,2024-10-03 09:53:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,26.0,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.412699,0.5369352700000001,17.700001,16.697191,61.752136,17.429792,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.51221001,18.408119,0.4993895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49297924000000004,21.001221,0.4478022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.557997,0.45909645,22.130648,0.45054947,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2034,2024-10-03 09:54:00+09:00,30.0,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.443224,0.53663002,17.299999,16.697191,61.691086,17.368742,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.757021,0.51221001,18.46917,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49297924000000004,21.001221,0.44749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.557997,0.45848595000000003,22.222221,0.45207569,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2035,2024-10-03 09:55:00+09:00,30.1,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.656898,0.5351038,17.5,16.849817,61.752136,17.460318,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.51129425,18.438644,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49328448999999996,20.970695,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.557997,0.45848595000000003,22.222221,0.45207569,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2036,2024-10-03 09:56:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.595848,0.53144077,18.0,16.849817,61.630035,17.521368,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.726496,0.51221001,18.408119,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49267398999999995,21.001221,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.649572,0.45909645,22.130648,0.4526862,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2037,2024-10-03 09:57:00+09:00,30.0,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.0,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.595848,0.52716728,17.6,16.849817,61.630035,17.521368,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.51221001,18.438644,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49420025,21.001221,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.619047,0.4587912,22.191698,0.45451771,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2038,2024-10-03 09:58:00+09:00,30.0,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.52869354,18.200001,16.849817,61.59951,17.551893,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.5134310200000001,18.408119,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.49420025,21.001221,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.649572,0.4587912,22.100122,0.4526862,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2039,2024-10-03 09:59:00+09:00,30.0,30.1,27.700001,28.200001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.52258854,17.6,16.819292,61.59951,17.551893,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.726496,0.5128205100000001,18.438644,0.49816848999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49420025,21.001221,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.619047,0.4587912,22.252747,0.4532967,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2040,2024-10-03 10:00:00+09:00,30.0,30.1,27.6,28.200001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.809525,0.51953602,17.6,16.819292,61.507935,17.551893,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.695971,0.5134310200000001,18.46917,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.49420025,21.001221,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.680098,0.46062271000000005,22.161173,0.45115993000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
