,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2102,2024-10-03 11:02:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.0,0.45634922000000006,19.200001,17.887669,57.448109,18.86447,53.51038,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.57387,0.53052502,18.408119,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5085470200000001,21.275946,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.557997,0.47680099,21.886446,0.45482296,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2103,2024-10-03 11:03:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.091576,0.45543346,19.200001,17.887669,57.448109,18.833944,53.357754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.57387,0.53052502,18.560745,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.50824177,21.123322,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.47680099,21.855923,0.45451771,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2104,2024-10-03 11:04:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.299999,25.700001,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.45665447,19.200001,18.040293,57.387058,18.833944,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.604395,0.53052502,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.184372,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.680098,0.47710621000000003,21.855923,0.45421246,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2105,2024-10-03 11:05:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.45665447,19.799999,17.979242,57.448109,18.803419,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.57387,0.52747253,18.53022,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.123322,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.680098,0.47710621000000003,21.855923,0.45115993000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2106,2024-10-03 11:06:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.45818069,19.299999,17.979242,57.600731,18.833944,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.57387,0.52930405,18.438644,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.062271,0.46611721,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.527472,0.47802197,21.886446,0.45238093999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2107,2024-10-03 11:07:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.30525,0.45543346,19.700001,17.979242,57.600731,18.833944,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.604395,0.5289987899999999,18.53022,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.306471,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.47832721999999994,21.916971,0.45115993000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2108,2024-10-03 11:08:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.335775,0.46184372,19.5,17.979242,57.448109,18.803419,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.604395,0.52930405,18.53022,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.306471,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.619047,0.47588524,21.764347,0.44932846,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2109,2024-10-03 11:09:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.457876,0.46214897,20.0,18.040293,57.417583,18.803419,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.543346,0.5289987899999999,18.408119,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.5085470200000001,21.275946,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.47313797,21.916971,0.44719169999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2110,2024-10-03 11:10:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.457876,0.46214897,19.6,18.162394,57.326008,18.986568,53.296703,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.512821,0.52625153,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5085470200000001,21.275946,0.46611721,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.47313797,21.916971,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2111,2024-10-03 11:11:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.1,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.4884,0.46031745999999996,20.1,18.131868,57.234432,18.986568,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.604395,0.5265567800000001,18.59127,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.50976799,21.24542,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.649572,0.47191696,21.916971,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2112,2024-10-03 11:12:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.46336998,20.1,18.131868,57.234432,18.986568,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.543346,0.52533577,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.50976799,21.24542,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.47039070000000005,21.916971,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2113,2024-10-03 11:13:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.45024422000000003,20.200001,18.162394,57.051281,19.139194,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.604395,0.52503052,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.510989,21.24542,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.619047,0.46916973,21.916971,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2114,2024-10-03 11:14:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.45421246,20.200001,18.131868,57.203907,19.108669,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.63492,0.52533577,18.560745,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.510989,21.24542,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.619047,0.46855923,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2115,2024-10-03 11:15:00+09:00,30.0,30.1,27.799999,28.6,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.1,22.6,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.45421246,20.0,18.131868,57.203907,19.108669,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.543346,0.52594627,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.510989,21.275946,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46825397,21.794872,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2116,2024-10-03 11:16:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.44597069,20.200001,18.162394,56.868134,19.139194,52.899879,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.57387,0.52564102,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.51037849,21.306471,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.619047,0.46825397,21.916971,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2117,2024-10-03 11:17:00+09:00,30.0,30.1,28.0,28.6,28.5,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.671551,0.45146518999999996,20.200001,18.162394,56.654457,19.261293,52.533577,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.604395,0.52533577,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51251526,21.306471,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.46794872,21.886446,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2118,2024-10-03 11:18:00+09:00,30.0,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.200001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.44993896,20.200001,18.162394,56.410255,19.291819,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.604395,0.52380951,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.51251526,21.24542,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.46794872,21.886446,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2119,2024-10-03 11:19:00+09:00,30.1,30.1,28.0,28.6,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.44505493,20.1,18.131868,56.257629,19.23077,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.57387,0.52411476,18.560745,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.5115995,21.275946,0.4642857,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.649572,0.46794872,21.916971,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2120,2024-10-03 11:20:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.793652,0.44139194000000004,20.5,18.131868,56.257629,19.23077,52.197803,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.604395,0.5235042599999999,18.560745,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51221001,21.275946,0.4642857,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.46825397,21.886446,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2121,2024-10-03 11:21:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.44108669,20.299999,18.101343,56.135532,19.47497,52.258854,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.57387,0.52258854,18.59127,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.238094,0.51221001,21.336996,0.46489620000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46825397,21.886446,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2122,2024-10-03 11:22:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.885225,0.44505493,20.200001,18.284492,55.891331,19.352869,51.831501,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.63492,0.52258854,18.53022,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.51221001,21.275946,0.46459095,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46642246,21.794872,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2123,2024-10-03 11:23:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.299999,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.43742367000000004,20.200001,18.162394,55.83028,19.352869,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.604395,0.52136753,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.51221001,21.275946,0.46459095,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46642246,21.794872,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2124,2024-10-03 11:24:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.42918194,20.200001,18.131868,55.799755,19.352869,51.831501,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.604395,0.5216727800000001,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.51221001,21.275946,0.46275948,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.46550671,21.916971,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2125,2024-10-03 11:25:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.885225,0.42704517000000003,20.0,18.131868,55.799755,19.352869,51.556778,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.543346,0.52136753,18.59127,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.51251526,21.398046,0.46214897,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.619047,0.46581195999999997,21.916971,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2126,2024-10-03 11:26:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.42796093,20.5,18.284492,55.708179,19.352869,51.343102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.57387,0.52136753,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51221001,21.398046,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.4642857,21.886446,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2127,2024-10-03 11:27:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.42826618000000005,20.200001,18.223444,55.616604,19.383394,50.824177,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.421246,0.52106228,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51251526,21.428572,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46398045000000004,21.794872,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2128,2024-10-03 11:28:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.42826618000000005,20.6,18.284492,55.463982,19.352869,50.6105,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.482296,0.52106228,18.560745,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51251526,21.428572,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.4642857,21.916971,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2129,2024-10-03 11:29:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.42826618000000005,20.5,18.315018,55.372406,19.383394,50.671551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.63492,0.52136753,18.560745,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.238094,0.51129425,21.428572,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.649572,0.46398045000000004,21.764347,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2130,2024-10-03 11:30:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.007326,0.42826618000000005,20.5,18.406593,55.341881,19.383394,50.824177,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.543346,0.52197803,18.560745,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.51221001,21.398046,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.649572,0.46520145,21.764347,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2131,2024-10-03 11:31:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.42826618000000005,20.299999,18.437119,55.372406,19.505495,51.007324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.421246,0.52045177,18.59127,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.51251526,21.367521,0.46916973,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46489620000000004,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2132,2024-10-03 11:32:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.42826618000000005,20.5,18.406593,55.494507,19.53602,50.976799,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.512821,0.52136753,18.59127,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.51251526,21.367521,0.47222221,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46489620000000004,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2133,2024-10-03 11:33:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.42948718999999996,20.6,18.406593,55.799755,19.53602,50.976799,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.482296,0.52014652,18.560745,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51221001,21.367521,0.47619048999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.619047,0.46459095,21.916971,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2134,2024-10-03 11:34:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.299999,25.799999,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.037851,0.42551891,20.299999,18.528694,55.708179,19.505495,50.946278,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.512821,0.51953602,18.560745,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51221001,21.398046,0.47680099,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.4642857,21.886446,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2135,2024-10-03 11:35:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.007326,0.41910865999999997,20.299999,18.528694,55.738705,19.505495,50.793652,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.451771,0.51862026,18.621796,0.48992676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5128205100000001,21.367521,0.47710621000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.649572,0.4642857,21.916971,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2136,2024-10-03 11:36:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.41910865999999997,20.299999,18.528694,55.708179,19.658119,50.427349,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.63492,0.51739925,18.713369,0.48962151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5128205100000001,21.367521,0.47710621000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46275948,21.886446,0.44169719999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2137,2024-10-03 11:37:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.41636143,20.200001,18.498169,55.708179,19.658119,50.274727,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.421246,0.517094,18.743895,0.48962151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51251526,21.398046,0.47710621000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46275948,21.764347,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2138,2024-10-03 11:38:00+09:00,30.0,30.1,28.0,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.41849815,20.200001,18.528694,55.738705,19.627594,50.091576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.421246,0.5164835,18.59127,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51221001,21.398046,0.47619048999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.619047,0.46275948,21.764347,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2139,2024-10-03 11:39:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.41941391000000006,20.5,18.528694,55.525032,19.658119,49.816849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.57387,0.51587303,18.743895,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.51251526,21.489622,0.47588524,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.649572,0.46275948,21.764347,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2140,2024-10-03 11:40:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.41941391000000006,20.200001,18.528694,55.21978,19.658119,49.816849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.57387,0.51556778,18.713369,0.48840049999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51373627,21.489622,0.47435898000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46245421999999997,21.764347,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2141,2024-10-03 11:41:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.129427,0.42124542,20.6,18.528694,54.945053,19.658119,50.091576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.604395,0.51800976,18.713369,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51373627,21.489622,0.47435898000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46306473,21.764347,0.44139194000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2142,2024-10-03 11:42:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.129427,0.42673992,20.700001,18.528694,54.853481,19.627594,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.57387,0.51617828,18.560745,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.51739925,21.520147,0.47313797,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.649572,0.46275948,21.764347,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2143,2024-10-03 11:43:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.42155067,20.6,18.528694,54.67033,19.658119,50.427349,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.63492,0.51587303,18.59127,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.517094,21.428572,0.47222221,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.649572,0.46275948,21.794872,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2144,2024-10-03 11:44:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.700001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.42460316,21.0,18.528694,54.822956,19.658119,50.671551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.451771,0.51587303,18.560745,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51739925,21.520147,0.47222221,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46275948,21.764347,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2145,2024-10-03 11:45:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.42735042999999995,20.700001,18.528694,54.822956,19.658119,50.671551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.665445,0.51587303,18.59127,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.51953602,21.459097,0.47130646,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46275948,21.764347,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2146,2024-10-03 11:46:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.42368743999999997,20.700001,18.650793,54.975578,19.84127,50.702076,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.57387,0.51587303,18.59127,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.52106228,21.520147,0.47100121,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.649572,0.46306473,21.916971,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2147,2024-10-03 11:47:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.42612942,20.700001,18.650793,55.250305,19.84127,50.427349,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.63492,0.51617828,18.713369,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.52136753,21.520147,0.47130646,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46306473,21.855923,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2148,2024-10-03 11:48:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.42032967,21.200001,18.803419,55.372406,19.78022,50.427349,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.451771,0.51587303,18.743895,0.48717949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.5216727800000001,21.520147,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.496948,0.46275948,21.916971,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2149,2024-10-03 11:49:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41758244,20.799999,18.803419,54.975578,19.78022,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.451771,0.51739925,18.59127,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.5216727800000001,21.520147,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.466423,0.46306473,21.916971,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2150,2024-10-03 11:50:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41452990999999995,21.200001,18.681318,54.914532,19.871796,50.152626,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.63492,0.51739925,18.713369,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.5216727800000001,21.581196,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.496948,0.46275948,21.886446,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2151,2024-10-03 11:51:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41391941000000004,20.5,18.711843,54.792431,19.749695,50.091576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.451771,0.51800976,18.59127,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.52136753,21.520147,0.47130646,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46306473,21.916971,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2152,2024-10-03 11:52:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.373627,0.41391941000000004,20.700001,18.803419,54.73138,19.78022,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.421246,0.51739925,18.682844,0.48565323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.52106228,21.489622,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46275948,21.886446,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2153,2024-10-03 11:53:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.373627,0.41056168,21.1,18.925518,54.578754,19.78022,49.633701,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.482296,0.51739925,18.713369,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.52106228,21.581196,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46275948,21.886446,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2154,2024-10-03 11:54:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41452990999999995,20.799999,18.772894,54.304028,19.749695,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.451771,0.51862026,18.743895,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.52106228,21.581196,0.47191696,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.46275948,21.886446,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2155,2024-10-03 11:55:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41391941000000004,20.799999,18.772894,54.304028,19.749695,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.543346,0.517094,18.743895,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.482296,0.52136753,21.520147,0.47008549,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.46306473,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2156,2024-10-03 11:56:00+09:00,30.0,30.1,28.1,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41391941000000004,20.700001,18.803419,54.05983,19.84127,49.45055,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.512821,0.51892551,18.713369,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.5216727800000001,21.581196,0.46947498000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.496948,0.46275948,21.886446,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2157,2024-10-03 11:57:00+09:00,30.0,30.1,28.200001,28.700001,28.5,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.41849815,21.200001,18.833944,53.754578,19.749695,49.5116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.39072,0.51862026,18.713369,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.299145,0.52136753,21.489622,0.46825397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.435898,0.46184372,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2158,2024-10-03 11:58:00+09:00,30.0,30.1,28.200001,28.700001,28.700001,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.42460316,21.5,18.894995,53.724052,19.78022,49.877899,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.451771,0.51862026,18.743895,0.48473747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.52136753,21.520147,0.46825397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.435898,0.46184372,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2159,2024-10-03 11:59:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.42155067,21.200001,18.925518,54.090355,19.932844,50.335773,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.512821,0.51892551,18.713369,0.48382171999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.512821,0.52136753,21.520147,0.46947498000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46153847,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2160,2024-10-03 12:00:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.42460316,21.200001,18.925518,54.365078,19.932844,50.335773,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.421246,0.51739925,18.743895,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.360195,0.52106228,21.459097,0.46886448000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.466423,0.46245421999999997,21.916971,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2161,2024-10-03 12:01:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.526251,0.42735042999999995,21.299999,18.925518,54.578754,19.902319,50.579975,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.512821,0.517094,18.77442,0.48443221999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.482296,0.52075703,21.581196,0.46916973,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.405373,0.46275948,21.916971,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2162,2024-10-03 12:02:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.700001,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.42368743999999997,21.5,18.894995,54.822956,20.02442,50.6105,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.67108,20.512821,0.51739925,18.743895,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.52106228,21.672771,0.46886448000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.46275948,21.916971,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
