,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2163,2024-10-03 12:03:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40903542000000004,21.1,18.894995,54.822956,20.08547,50.457874,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.543346,0.51587303,18.682844,0.48473747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.52106228,21.672771,0.46886448000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46275948,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2164,2024-10-03 12:04:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40598289,21.1,18.894995,54.395603,20.054945,49.908424,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.543346,0.51587303,18.713369,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.360195,0.52136753,21.520147,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46306473,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2165,2024-10-03 12:05:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.373627,0.40781441,21.200001,18.925518,54.273502,20.02442,49.145298,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.482296,0.51587303,18.713369,0.48412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.52106228,21.581196,0.46855923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.405373,0.46275948,21.916971,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2166,2024-10-03 12:06:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.4126984,21.200001,18.956043,54.029305,19.84127,49.084248,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.421246,0.51587303,18.865995,0.48137974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.51923077,21.581196,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.405373,0.46275948,21.916971,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2167,2024-10-03 12:07:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.4120879,21.5,18.986568,53.907204,19.902319,49.023197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.451771,0.51526253,18.713369,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51984127,21.642246,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.46275948,21.886446,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2168,2024-10-03 12:08:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.312576,0.41239315,21.200001,18.986568,53.601955,19.902319,49.023197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.543346,0.5164835,18.743895,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.360195,0.51953602,21.581196,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.496948,0.46245421999999997,21.886446,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2169,2024-10-03 12:09:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.465202,0.41788765,21.700001,19.047619,53.601955,19.993895,49.45055,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.482296,0.5164835,18.743895,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.482296,0.51984127,21.642246,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.496948,0.46275948,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2170,2024-10-03 12:10:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.465202,0.41544567,21.299999,19.047619,53.51038,20.054945,49.5116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51617828,18.713369,0.48321125000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51984127,21.611721,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.374847,0.46459095,21.916971,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2171,2024-10-03 12:11:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.587301,0.42338219000000005,21.299999,19.16972,53.51038,20.02442,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.421246,0.51617828,18.713369,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51984127,21.611721,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.374847,0.46459095,21.916971,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2172,2024-10-03 12:12:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.587301,0.42612942,21.700001,19.23077,53.907204,20.054945,49.93895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.451771,0.5164835,18.865995,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.51984127,21.672771,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.496948,0.4642857,22.039072,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2173,2024-10-03 12:13:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.43253967000000004,21.5,19.23077,53.907204,20.054945,49.93895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.421246,0.5164835,18.865995,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.52045177,21.672771,0.46764347,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.496948,0.4642857,21.886446,0.43864468,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2174,2024-10-03 12:14:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.678877,0.42551891,21.700001,19.047619,54.05983,20.146521,50.091576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.543346,0.5164835,18.83547,0.482906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51862026,21.672771,0.46825397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.466423,0.4642857,21.886446,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2175,2024-10-03 12:15:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.709402,0.41758244,21.700001,19.200245,54.090355,20.177046,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.512821,0.51587303,18.865995,0.48168499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.360195,0.51831501,21.642246,0.46855923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.374847,0.46367523,21.886446,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2176,2024-10-03 12:16:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.41514042,22.1,19.200245,54.456654,20.146521,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.451771,0.51434677,18.83547,0.48168499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.360195,0.51831501,21.642246,0.46855923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.344322,0.46459095,21.947496,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2177,2024-10-03 12:17:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.41514042,21.700001,19.16972,54.73138,20.177046,50.274727,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.482296,0.51617828,18.865995,0.48199024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.517094,21.642246,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.344322,0.4642857,21.947496,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2178,2024-10-03 12:18:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.1,22.6,21.0,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.770452,0.4126984,22.0,19.291819,54.853481,20.146521,50.335773,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.482296,0.51434677,18.83547,0.48107449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.51739925,21.703297,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.344322,0.4642857,21.886446,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2179,2024-10-03 12:19:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.41452990999999995,22.1,19.322344,54.67033,20.238094,50.06105,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.421246,0.51465202,18.804945,0.48046398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.51739925,21.672771,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.374847,0.4642857,21.916971,0.44169719999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2180,2024-10-03 12:20:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.770452,0.41941391000000006,22.200001,19.322344,54.456654,20.177046,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51495728,18.865995,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.517094,21.642246,0.46825397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.374847,0.4642857,21.916971,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2181,2024-10-03 12:21:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.923077,0.41788765,21.700001,19.322344,54.456654,20.32967,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.512821,0.5134310200000001,18.865995,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.5177045100000001,21.642246,0.46855923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.374847,0.46550671,21.947496,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2182,2024-10-03 12:22:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.41758244,21.700001,19.322344,54.456654,20.32967,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.512821,0.5134310200000001,18.896521,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.5177045100000001,21.672771,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.374847,0.46550671,22.069597,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2183,2024-10-03 12:23:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.41727718,22.200001,19.322344,54.456654,20.421246,50.335773,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51221001,18.83547,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.517094,21.672771,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46550671,22.039072,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2184,2024-10-03 12:24:00+09:00,30.1,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.41147739,21.799999,19.322344,54.456654,20.482296,50.274727,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.512821,0.51221001,18.83547,0.47863247000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.517094,21.672771,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46550671,22.039072,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2185,2024-10-03 12:25:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.1,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.41147739,21.799999,19.291819,54.090355,20.451771,50.06105,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.39072,0.51190475,18.83547,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.5177045100000001,21.642246,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46672770999999996,22.069597,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2186,2024-10-03 12:26:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.1,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.4072039,21.700001,19.291819,53.815628,20.451771,50.06105,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51190475,18.83547,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.51739925,21.672771,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46794872,22.069597,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2187,2024-10-03 12:27:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.40598289,21.700001,19.291819,53.815628,20.451771,49.908424,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51190475,18.83547,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.451771,0.51739925,21.642246,0.4642857,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.374847,0.46794872,22.039072,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2188,2024-10-03 12:28:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.892551,0.40506714000000005,22.299999,19.47497,53.601955,20.451771,49.5116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.451771,0.51221001,18.865995,0.47985348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.5177045100000001,21.672771,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.344322,0.46825397,22.069597,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2189,2024-10-03 12:29:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.862026,0.40506714000000005,22.299999,19.413919,53.51038,20.451771,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.421246,0.51373627,18.896521,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.421246,0.5177045100000001,21.672771,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46794872,22.069597,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2190,2024-10-03 12:30:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.862026,0.40781441,22.0,19.47497,53.479855,20.421246,49.236874,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.512821,0.51221001,18.865995,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51739925,21.642246,0.46336998,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.344322,0.46947498000000004,22.039072,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2191,2024-10-03 12:31:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.862026,0.41544567,21.799999,19.566544,53.51038,20.451771,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.51221001,18.804945,0.47893772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5177045100000001,21.672771,0.46306473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.344322,0.46916973,22.039072,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2192,2024-10-03 12:32:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.014652,0.41666668,22.0,19.47497,53.296703,20.482296,49.267399,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.51373627,18.865995,0.47802197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51739925,21.703297,0.46336998,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.344322,0.46916973,22.039072,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2193,2024-10-03 12:33:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.014652,0.40995117000000003,22.0,19.566544,53.144077,20.482296,49.420025,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.512821,0.5134310200000001,18.83547,0.47832721999999994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5177045100000001,21.642246,0.46550671,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.344322,0.46916973,22.039072,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2194,2024-10-03 12:34:00+09:00,30.0,30.1,28.200001,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.40995117000000003,21.799999,19.627594,53.144077,20.421246,49.358974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.451771,0.51404152,18.83547,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51739925,21.672771,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.344322,0.46916973,22.039072,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2195,2024-10-03 12:35:00+09:00,30.0,30.1,28.299999,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.41330891000000003,21.799999,19.627594,53.144077,20.421246,49.358974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.512821,0.51373627,18.83547,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51739925,21.733822,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46947498000000004,22.069597,0.44261294999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2196,2024-10-03 12:36:00+09:00,30.0,30.1,28.299999,28.700001,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.41300365,22.5,19.53602,53.083027,20.451771,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.543346,0.51373627,18.896521,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51739925,21.794872,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.374847,0.46916973,22.039072,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2197,2024-10-03 12:37:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.136751,0.4126984,22.5,19.627594,53.144077,20.451771,49.5116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.51404152,18.83547,0.47771671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51739925,21.703297,0.46703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46916973,22.161173,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2198,2024-10-03 12:38:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.136751,0.40995117000000003,22.5,19.658119,53.418804,20.451771,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.451771,0.51251526,18.865995,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51739925,21.703297,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46916973,22.191698,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2199,2024-10-03 12:39:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,26.0,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.136751,0.40873016,22.6,19.688644,53.51038,20.543346,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.451771,0.5115995,18.865995,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5164835,21.794872,0.46733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.374847,0.46916973,22.191698,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2200,2024-10-03 12:40:00+09:00,30.0,30.1,28.299999,28.700001,28.6,29.200001,27.200001,27.5,26.0,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.41483517,22.799999,19.688644,53.785103,20.512821,49.786324,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.451771,0.51190475,18.865995,0.47924297000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5164835,21.672771,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.252747,0.46947498000000004,22.161173,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2201,2024-10-03 12:41:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.41391941000000004,22.299999,19.688644,54.05983,20.695971,49.755798,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.512821,0.51068375,18.83547,0.47771671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51556778,21.672771,0.4642857,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.191698,0.47008549,22.161173,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2202,2024-10-03 12:42:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.197802,0.41391941000000004,22.200001,19.688644,54.05983,20.695971,49.755798,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.51068375,18.865995,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51556778,21.672771,0.4642857,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.252747,0.47069595,22.191698,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2203,2024-10-03 12:43:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.197802,0.39987789,22.700001,19.78022,53.937729,20.63492,49.358974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.512821,0.50946278,18.896521,0.47771671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5164835,21.764347,0.46336998,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47222221,22.191698,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2204,2024-10-03 12:44:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.39865688,22.299999,19.78022,53.663002,20.57387,49.053722,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,20.482296,0.510989,18.865995,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5177045100000001,21.764347,0.46398045000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.191698,0.47191696,22.069597,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2205,2024-10-03 12:45:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.289377,0.40262516,22.200001,19.627594,53.418804,20.665445,48.504272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.512821,0.51129425,18.865995,0.47802197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.517094,21.642246,0.46153847,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47191696,22.069597,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2206,2024-10-03 12:46:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.40140414999999996,22.200001,19.749695,53.174603,20.665445,48.351646,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.512821,0.51037849,18.804945,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.517094,21.794872,0.46184372,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47191696,22.069597,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2207,2024-10-03 12:47:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.40201466,21.799999,19.871796,53.083027,20.63492,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.510989,18.865995,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.5177045100000001,21.764347,0.46062271000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47191696,22.130648,0.44169719999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2208,2024-10-03 12:48:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.40354092,22.5,19.871796,52.808304,20.63492,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.512821,0.50976799,18.865995,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51739925,21.794872,0.46031745999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.191698,0.47191696,22.161173,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2209,2024-10-03 12:49:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.106228,0.40506714000000005,22.299999,19.84127,52.686203,20.512821,48.443222,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.451771,0.50946278,18.896521,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.57387,0.5177045100000001,21.794872,0.45909645,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47191696,22.161173,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2210,2024-10-03 12:50:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.136751,0.40476188999999996,22.700001,19.688644,52.442001,20.726496,48.748474,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.482296,0.50976799,18.83547,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.517094,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47161171,22.161173,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2211,2024-10-03 12:51:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.197802,0.40567763999999995,22.700001,19.78022,52.411476,20.726496,48.870575,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.543346,0.50976799,18.83547,0.47588524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.517094,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47191696,22.161173,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2212,2024-10-03 12:52:00+09:00,30.0,30.1,28.299999,28.799999,28.5,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.197802,0.40567763999999995,22.700001,19.871796,52.747253,20.726496,49.084248,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.451771,0.5085470200000001,18.896521,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51739925,21.794872,0.45787543999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47222221,22.161173,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2213,2024-10-03 12:53:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.289377,0.40384617,22.799999,19.84127,52.869354,20.695971,49.358974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50793652,18.865995,0.47680099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51678875,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47161171,22.191698,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2214,2024-10-03 12:54:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.350428,0.40354092,23.1,19.993895,53.113552,20.818071,49.420025,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.482296,0.5085470200000001,18.83547,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51617828,21.794872,0.45818069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47222221,22.161173,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2215,2024-10-03 12:55:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.39987789,22.6,19.993895,53.418804,20.848597,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.421246,0.50824177,18.865995,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.5164835,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47222221,22.161173,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2216,2024-10-03 12:56:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.411478,0.40262516,23.1,19.993895,53.51038,20.818071,49.145298,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.451771,0.50793652,18.83547,0.47649574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51465202,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.344322,0.47222221,22.191698,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2217,2024-10-03 12:57:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.411478,0.40384617,23.1,19.993895,53.51038,20.818071,49.145298,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.5085470200000001,18.988094,0.47405372999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.451771,0.51465202,21.794872,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.191698,0.47222221,22.039072,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2218,2024-10-03 12:58:00+09:00,30.0,30.1,28.200001,28.799999,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.411478,0.40384617,23.0,20.26862,53.540905,20.879122,48.931625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.451771,0.50702076,18.896521,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51373627,21.764347,0.45818069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.252747,0.47374847000000003,22.039072,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2219,2024-10-03 12:59:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.380953,0.40384617,22.700001,20.054945,53.357754,20.787546,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.512821,0.50702076,18.988094,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.5134310200000001,21.794872,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.252747,0.47374847000000003,22.039072,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2220,2024-10-03 13:00:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.380953,0.39743591,22.200001,20.08547,53.235653,20.848597,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.451771,0.50732601,18.988094,0.47344322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.5128205100000001,21.794872,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.252747,0.47435898000000004,22.039072,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2221,2024-10-03 13:01:00+09:00,30.1,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.197802,0.39713065999999997,22.299999,20.08547,53.235653,20.848597,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50641026,18.865995,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51221001,21.794872,0.45695971999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.283272,0.47557999,22.039072,0.44536018,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2222,2024-10-03 13:02:00+09:00,30.1,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.167276,0.39804638,22.1,20.238094,53.144077,20.726496,48.473747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.32967,0.50641026,18.988094,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.51251526,21.794872,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.252747,0.47588524,22.069597,0.44536018,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2223,2024-10-03 13:03:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.39316238,22.6,20.26862,52.869354,20.695971,48.473747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.482296,0.50732601,18.83547,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.421246,0.51251526,21.794872,0.45634922000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.252747,0.47588524,22.008547,0.44566544,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
