,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2224,2024-10-03 13:04:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.299999,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.167276,0.39041515,22.1,20.238094,52.747253,20.726496,47.954823,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.451771,0.50702076,18.957571,0.47588524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.421246,0.51251526,21.794872,0.45634922000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,22.161173,0.47527473,22.069597,0.44627594000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2225,2024-10-03 13:05:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.167276,0.38766787999999996,21.799999,20.238094,52.655678,20.665445,47.283272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.512821,0.50702076,18.988094,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.51221001,21.794872,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47680099,22.130648,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2226,2024-10-03 13:06:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.38705737999999995,22.200001,20.238094,52.167278,20.665445,47.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.50702076,18.988094,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.51221001,21.764347,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47710621000000003,22.039072,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2227,2024-10-03 13:07:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.136751,0.38736263,22.0,20.146521,51.831501,20.665445,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.421246,0.50702076,19.01862,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.51251526,21.886446,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47710621000000003,22.039072,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2228,2024-10-03 13:08:00+09:00,30.1,30.1,28.299999,28.799999,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.5,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.136751,0.3894994,22.299999,20.26862,51.617828,20.695971,47.161171,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50824177,18.957571,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.51221001,21.794872,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47710621000000003,22.039072,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2229,2024-10-03 13:09:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.136751,0.39102566000000005,22.0,20.26862,51.404152,20.757021,47.252747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.482296,0.50793652,19.01862,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.510989,21.794872,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47588524,22.130648,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2230,2024-10-03 13:10:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.106228,0.3949939,22.5,20.26862,51.404152,20.757021,47.252747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.421246,0.50824177,18.957571,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.26862,0.51404152,20.757021,0.47252747,0.29981501,0.29981501,0.49989498,0.49989498,0.49989498,49.989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.191698,0.47588524,22.191698,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2231,2024-10-03 13:11:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,26.0,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.39224663,22.200001,20.238094,51.434677,20.695971,47.222221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50824177,18.957571,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51068375,21.794872,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.252747,0.47466422999999996,22.069597,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2232,2024-10-03 13:12:00+09:00,30.0,30.1,28.5,28.799999,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.39346764,21.700001,20.238094,51.312576,20.726496,47.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.50793652,19.01862,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51068375,21.794872,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47405372999999995,22.100122,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2233,2024-10-03 13:13:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.136751,0.39896214,21.700001,20.238094,51.037849,20.695971,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50824177,19.049145,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.510989,21.764347,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47405372999999995,22.100122,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2234,2024-10-03 13:14:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.197802,0.39957264000000003,22.1,20.32967,50.915752,20.695971,47.710621,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,21.00996,20.543346,0.50824177,18.988094,0.47496948000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.482296,0.51068375,21.916971,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47283272,22.161173,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2235,2024-10-03 13:15:00+09:00,30.1,30.1,28.299999,28.799999,28.6,29.200001,27.299999,27.5,26.0,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.39713065999999997,22.200001,20.32967,50.915752,20.695971,47.710621,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.50732601,18.988094,0.47435898000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.512821,0.510989,21.916971,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,22.191698,0.47191696,22.161173,0.44078144,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2236,2024-10-03 13:16:00+09:00,30.1,30.1,28.299999,28.799999,28.6,29.200001,27.200001,27.5,26.0,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.106228,0.39804638,22.299999,20.299145,50.915752,20.726496,48.046398,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.50702076,18.988094,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51129425,21.886446,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47222221,22.161173,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2237,2024-10-03 13:17:00+09:00,30.0,30.1,28.299999,28.799999,28.6,29.200001,27.299999,27.5,26.0,24.1,25.200001,22.6,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.4065934,22.299999,20.32967,50.824177,20.57387,48.015873,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.451771,0.50641026,19.01862,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51129425,21.886446,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,22.191698,0.47191696,22.161173,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2238,2024-10-03 13:18:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.41483517,22.700001,20.360195,50.732601,20.757021,48.412697,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.451771,0.50702076,18.988094,0.47557999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.482296,0.51068375,21.886446,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.252747,0.47191696,22.161173,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2239,2024-10-03 13:19:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.380953,0.41941391000000006,22.799999,20.482296,50.915752,20.818071,48.992676,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.421246,0.50702076,18.988094,0.47588524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.51068375,21.916971,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.252747,0.47191696,22.191698,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2240,2024-10-03 13:20:00+09:00,30.1,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.564102,0.40934066999999996,23.1,20.421246,51.373627,21.062271,49.206348,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.451771,0.50702076,19.01862,0.47527473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.51068375,21.916971,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,22.252747,0.47405372999999995,22.252747,0.44261294999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2241,2024-10-03 13:21:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.0,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.564102,0.40873016,23.200001,20.451771,51.7094,20.970695,49.3895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.421246,0.50702076,18.988094,0.47435898000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.604395,0.510989,21.886446,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47405372999999995,22.252747,0.44261294999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2242,2024-10-03 13:22:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.503052,0.40201466,23.0,20.543346,51.770451,21.123322,48.931625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.421246,0.50702076,19.01862,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.510989,21.916971,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47435898000000004,22.313797,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2243,2024-10-03 13:23:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.39713065999999997,23.0,20.543346,52.045177,21.123322,48.656898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.512821,0.50702076,19.01862,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.512821,0.51068375,21.916971,0.45543346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.191698,0.47405372999999995,22.283272,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2244,2024-10-03 13:24:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.686203,0.39621490000000004,23.0,20.482296,52.228329,21.031746,48.504272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.421246,0.50702076,19.01862,0.47222221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.510989,21.886446,0.45573872000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.252747,0.47435898000000004,22.283272,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2245,2024-10-03 13:25:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.200001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.716728,0.3949939,23.0,20.57387,51.953602,21.092796,48.443222,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.451771,0.50702076,18.988094,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.510989,21.886446,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.252747,0.47435898000000004,22.313797,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2246,2024-10-03 13:26:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.686203,0.39224663,23.5,20.63492,51.831501,21.123322,48.137974,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.421246,0.50732601,19.01862,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.510989,21.886446,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.252747,0.47435898000000004,22.313797,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2247,2024-10-03 13:27:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.0,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.686203,0.3949939,23.1,20.63492,51.434677,21.092796,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.50793652,18.988094,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.51068375,21.916971,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.47435898000000004,22.283272,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2248,2024-10-03 13:28:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.0,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.686203,0.40415142000000004,23.0,20.63492,51.129425,21.092796,47.832722,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.421246,0.5085470200000001,18.988094,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.451771,0.50946278,21.916971,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.47649574,22.313797,0.44383395999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2249,2024-10-03 13:29:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.700001,20.799999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.777779,0.39316238,23.799999,20.63492,51.129425,21.092796,47.832722,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.50702076,18.957571,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.50946278,21.886446,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47741146,22.313797,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2250,2024-10-03 13:30:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.777779,0.39133091,24.0,20.665445,50.946278,21.123322,48.260075,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.512821,0.50824177,18.988094,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.50946278,21.886446,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.47710621000000003,22.283272,0.44352871,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2251,2024-10-03 13:31:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.0,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.930403,0.39957264000000003,23.6,20.63492,51.007324,21.214895,48.473747,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.50793652,18.988094,0.47313797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.50976799,21.916971,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.191698,0.47802197,22.313797,0.43986568,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2252,2024-10-03 13:32:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.39194138,23.299999,20.665445,51.312576,21.214895,48.382172,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.512821,0.50702076,18.988094,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.50976799,21.916971,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47832721999999994,22.283272,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2253,2024-10-03 13:33:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38553112,23.6,20.665445,51.434677,21.214895,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.482296,0.50702076,18.988094,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.604395,0.50976799,21.916971,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47802197,22.283272,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2254,2024-10-03 13:34:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38156288000000005,24.0,20.665445,51.404152,21.214895,47.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.421246,0.50671551,19.01862,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.50976799,21.978022,0.45238093999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47802197,22.283272,0.43986568,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2255,2024-10-03 13:35:00+09:00,30.0,30.1,28.299999,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.930403,0.3846154,23.799999,20.63492,51.434677,21.214895,47.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.451771,0.50702076,19.01862,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.543346,0.50915752,21.825397,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.47832721999999994,22.283272,0.43589745,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2256,2024-10-03 13:36:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.083029,0.39224663,23.700001,20.63492,51.434677,21.214895,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.512821,0.50579975,18.988094,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.50976799,21.916971,0.45238093999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.47832721999999994,22.313797,0.43406593,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2257,2024-10-03 13:37:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.083029,0.39987789,23.799999,20.63492,51.007324,21.367521,46.794872,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.451771,0.50366299,19.01862,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.57387,0.50976799,21.886446,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.252747,0.47710621000000003,22.313797,0.43345543,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2258,2024-10-03 13:38:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.200001,25.1,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.205128,0.40873016,24.0,20.757021,50.885227,21.336996,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.421246,0.50579975,19.14072,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.482296,0.5085470200000001,21.916971,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.47741146,22.435898,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2259,2024-10-03 13:39:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.205128,0.41056168,24.0,20.787546,50.641026,21.489622,47.069595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.482296,0.50641026,19.14072,0.47405372999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.482296,0.5085470200000001,21.916971,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.161173,0.47466422999999996,22.374847,0.43376067999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2260,2024-10-03 13:40:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.205128,0.40781441,24.1,20.787546,50.641026,21.489622,47.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.421246,0.50579975,19.14072,0.47435898000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.63492,0.5085470200000001,21.855923,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.283272,0.47161171,22.435898,0.43253967000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2261,2024-10-03 13:41:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.40506714000000005,23.799999,20.726496,50.824177,21.489622,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.451771,0.50305252,19.14072,0.47374847000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5085470200000001,21.886446,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.47039070000000005,22.313797,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2262,2024-10-03 13:42:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.40537238999999997,24.0,20.757021,50.885227,21.581196,47.832722,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.451771,0.5045787399999999,19.110195,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5085470200000001,21.886446,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.47039070000000005,22.313797,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2263,2024-10-03 13:43:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.357754,0.39255187999999996,23.700001,20.909645,51.282051,21.672771,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.482296,0.50427349,19.14072,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.50885227,21.764347,0.45115993000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46886448000000003,22.466423,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2264,2024-10-03 13:44:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.299999,27.5,25.700001,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.38797314,23.299999,20.909645,51.282051,21.672771,48.015873,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.512821,0.5045787399999999,19.14072,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.50885227,22.039072,0.45115993000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46947498000000004,22.466423,0.43742367000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2265,2024-10-03 13:45:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.39102566000000005,23.299999,20.94017,51.312576,21.611721,47.710621,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.451771,0.50427349,19.14072,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.50885227,21.978022,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.47008549,22.435898,0.43559219,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2266,2024-10-03 13:46:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.39194138,23.0,20.970695,51.037849,21.489622,47.374847,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.512821,0.5045787399999999,19.14072,0.47069595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5085470200000001,21.886446,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.191698,0.47039070000000005,22.435898,0.43376067999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2267,2024-10-03 13:47:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.39865688,23.1,20.909645,50.763126,21.520147,46.978024,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.512821,0.5039682400000001,19.110195,0.47283272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.604395,0.5085470200000001,21.886446,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.47130646,22.405373,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2268,2024-10-03 13:48:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.296703,0.4065934,23.5,21.062271,50.54945,21.520147,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.451771,0.504884,19.14072,0.47252747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.50671551,21.916971,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.47130646,22.405373,0.43192917000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2269,2024-10-03 13:49:00+09:00,30.0,30.1,28.5,29.1,28.700001,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.40018314,23.200001,21.062271,50.641026,21.550671,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.63492,0.5054945,19.14072,0.47313797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.50702076,21.916971,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.47191696,22.466423,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2270,2024-10-03 13:50:00+09:00,30.0,30.1,28.5,29.1,28.700001,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.39224663,23.1,21.062271,50.641026,21.550671,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.451771,0.5045787399999999,19.14072,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5054945,21.855923,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.47039070000000005,22.252747,0.43467644,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2271,2024-10-03 13:51:00+09:00,30.0,30.1,28.5,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.38186813000000003,22.799999,21.001221,50.6105,21.520147,47.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,21.058376,20.482296,0.50427349,19.14072,0.47313797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5054945,21.886446,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.161173,0.47130646,22.435898,0.43559219,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2272,2024-10-03 13:52:00+09:00,30.0,30.1,28.5,29.1,28.700001,29.200001,27.299999,27.5,25.799999,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.296703,0.3846154,22.799999,21.001221,50.06105,21.489622,46.916973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.421246,0.506105,19.110195,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5054945,21.886446,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.161173,0.47069595,22.313797,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2273,2024-10-03 13:53:00+09:00,30.0,30.1,28.5,29.1,28.6,29.200001,27.299999,27.5,26.0,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.296703,0.38186813000000003,22.6,21.001221,50.152626,21.520147,46.550671,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.482296,0.50579975,19.110195,0.47313797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.506105,21.825397,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.47039070000000005,22.374847,0.43589745,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2274,2024-10-03 13:54:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,26.0,24.1,25.1,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.38339439,23.0,21.001221,49.877899,21.459097,46.42857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.512821,0.5054945,19.14072,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.604395,0.50579975,21.855923,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.46916973,22.283272,0.43345543,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2275,2024-10-03 13:55:00+09:00,30.0,30.1,28.5,29.1,28.700001,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.235653,0.38583637000000004,23.200001,21.001221,49.694748,21.489622,46.581196,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.421246,0.50579975,19.07967,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.506105,21.978022,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.191698,0.46825397,22.283272,0.43345543,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2276,2024-10-03 13:56:00+09:00,30.0,30.1,28.6,29.1,28.700001,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.200001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.205128,0.39316238,23.200001,21.001221,49.664223,21.520147,46.703297,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.543346,0.50518925,19.110195,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5054945,21.886446,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.46825397,22.283272,0.43345543,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2277,2024-10-03 13:57:00+09:00,30.0,30.1,28.6,29.1,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.205128,0.39468864000000004,23.299999,21.031746,49.694748,21.520147,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.543346,0.50427349,19.110195,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.50579975,21.886446,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46794872,22.283272,0.43833942,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2278,2024-10-03 13:58:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.700001,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.235653,0.38827839,23.1,21.031746,49.969475,21.520147,47.222221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.512821,0.5045787399999999,19.110195,0.47039070000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5054945,21.886446,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.46794872,22.313797,0.43986568,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2279,2024-10-03 13:59:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.266178,0.38827839,23.1,21.001221,49.93895,21.520147,47.222221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.512821,0.50427349,19.110195,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5054945,21.886446,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46825397,22.283272,0.43742367000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2280,2024-10-03 14:00:00+09:00,30.0,30.1,28.5,29.1,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.266178,0.39102566000000005,23.200001,21.153847,50.244202,21.520147,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.512821,0.5045787399999999,19.14072,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.543346,0.5045787399999999,21.916971,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.46794872,22.313797,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2281,2024-10-03 14:01:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.299999,27.5,25.799999,24.1,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.235653,0.39896214,23.0,21.153847,50.244202,21.520147,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.512821,0.5045787399999999,19.14072,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5045787399999999,21.886446,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.46794872,22.313797,0.43711845,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2282,2024-10-03 14:02:00+09:00,30.0,30.1,28.6,29.0,28.6,29.200001,27.200001,27.5,25.799999,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.40201466,23.200001,21.123322,50.122101,21.642246,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.421246,0.504884,19.14072,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5045787399999999,21.916971,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.283272,0.46916973,22.374847,0.43986568,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2283,2024-10-03 14:03:00+09:00,30.1,30.1,28.6,29.1,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.1,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.39041515,23.299999,21.123322,50.122101,21.642246,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.512821,0.50427349,19.14072,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.57387,0.5045787399999999,21.916971,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.46947498000000004,22.313797,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2284,2024-10-03 14:04:00+09:00,30.1,30.1,28.6,29.1,28.6,29.200001,27.299999,27.5,26.0,24.1,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.327229,0.38217339,23.6,21.123322,50.122101,21.642246,46.794872,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.482296,0.50518925,19.110195,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.665445,0.504884,21.916971,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.191698,0.46916973,22.374847,0.43894993,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
