,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2346,2024-10-03 15:06:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.808302,0.38583637000000004,22.200001,21.825397,48.565323,21.489622,47.008549,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.57387,0.49633701,19.232296,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.665445,0.50305252,22.069597,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.46672770999999996,22.313797,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2347,2024-10-03 15:07:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.777779,0.39102566000000005,22.200001,21.794872,48.84005,21.489622,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.451771,0.49542126000000003,19.262821,0.46825397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.665445,0.50305252,22.069597,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.252747,0.46520145,22.313797,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2348,2024-10-03 15:08:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.777779,0.39377289,22.0,21.764347,48.962151,21.489622,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.63492,0.495116,19.293346,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.695971,0.5033577300000001,22.130648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.313797,0.46550671,22.313797,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2349,2024-10-03 15:09:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.777779,0.39316238,21.799999,21.794872,49.206348,21.489622,46.978024,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.421246,0.49542126000000003,19.293346,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5033577300000001,22.069597,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.4642857,22.313797,0.43986568,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2350,2024-10-03 15:10:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.1,22.200001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.960928,0.3949939,22.1,21.794872,49.084248,21.489622,46.703297,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49542126000000003,19.293346,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.50305252,22.069597,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.313797,0.46398045000000004,22.283272,0.43833942,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2351,2024-10-03 15:11:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.5,25.799999,24.200001,25.1,22.700001,21.200001,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.930403,0.39468864000000004,22.0,21.825397,48.778999,21.520147,46.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.512821,0.49542126000000003,19.293346,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.695971,0.5033577300000001,22.100122,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.313797,0.46398045000000004,22.283272,0.43833942,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2352,2024-10-03 15:12:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.899878,0.39224663,22.200001,21.794872,48.168499,21.489622,46.520145,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.451771,0.495116,19.293346,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.5033577300000001,22.008547,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.4642857,22.313797,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2353,2024-10-03 15:13:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.960928,0.38705737999999995,21.700001,21.794872,47.893772,21.489622,46.520145,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49358974000000005,19.293346,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.5033577300000001,22.100122,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.4642857,22.283272,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2354,2024-10-03 15:14:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.700001,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38705737999999995,21.700001,21.794872,47.863247,21.520147,46.672771,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.451771,0.49572651,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.5033577300000001,22.069597,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.46398045000000004,22.313797,0.43956043,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2355,2024-10-03 15:15:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.960928,0.38705737999999995,21.799999,21.794872,47.802197,21.520147,46.550671,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.495116,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.5033577300000001,22.069597,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46398045000000004,22.283272,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2356,2024-10-03 15:16:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.1,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.960928,0.38980465000000003,21.799999,21.825397,47.680099,21.520147,46.672771,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.49542126000000003,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5033577300000001,22.191698,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.252747,0.46398045000000004,22.283272,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2357,2024-10-03 15:17:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38827839,22.299999,21.825397,47.649574,21.489622,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.482296,0.49786324,19.262821,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5033577300000001,22.069597,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.4642857,22.313797,0.43925517999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2358,2024-10-03 15:18:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.899878,0.38553112,22.0,21.825397,47.649574,21.489622,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.451771,0.49633701,19.262821,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5039682400000001,22.191698,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.344322,0.46520145,22.283272,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2359,2024-10-03 15:19:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.6,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.777779,0.3846154,22.5,21.825397,47.649574,21.489622,46.855923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.451771,0.49542126000000003,19.262821,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.50305252,22.191698,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.46520145,22.313797,0.44108669,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2360,2024-10-03 15:20:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.747253,0.38583637000000004,22.5,21.825397,47.832722,21.520147,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.49664223,19.293346,0.46764347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.50305252,22.191698,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.46520145,22.313797,0.44169719999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2361,2024-10-03 15:21:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.747253,0.38858364,22.5,21.825397,47.893772,21.489622,46.855923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49694748,19.262821,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50305252,22.191698,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.191698,0.46550671,22.313797,0.44230769999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2362,2024-10-03 15:22:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.686203,0.38644688000000005,22.1,21.794872,47.893772,21.367521,46.550671,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.512821,0.49694748,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.50305252,22.191698,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.283272,0.46520145,22.313797,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2363,2024-10-03 15:23:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.5,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.655678,0.38980465000000003,22.299999,21.794872,48.046398,21.398046,46.581196,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49358974000000005,19.262821,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5033577300000001,22.191698,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.46642246,22.313797,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2364,2024-10-03 15:24:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.1,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.3894994,22.299999,21.794872,48.076923,21.398046,46.520145,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.665445,0.49664223,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.726496,0.5033577300000001,22.191698,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.46642246,22.313797,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2365,2024-10-03 15:25:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.594627,0.39102566000000005,22.1,21.825397,48.168499,21.367521,46.672771,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.665445,0.49633701,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.695971,0.5045787399999999,22.191698,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.344322,0.46611721,22.252747,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2366,2024-10-03 15:26:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.686203,0.39468864000000004,22.200001,21.825397,48.168499,21.367521,46.672771,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.495116,19.232296,0.46916973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.504884,22.191698,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.252747,0.46672770999999996,22.313797,0.44322346,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2367,2024-10-03 15:27:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.655678,0.3949939,22.0,21.794872,48.137974,21.336996,47.100121,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49664223,19.201771,0.46855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.665445,0.5045787399999999,22.191698,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.46764347,22.283272,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2368,2024-10-03 15:28:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.686203,0.39468864000000004,22.200001,21.794872,48.2906,21.367521,47.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.49633701,19.293346,0.46886448000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.5045787399999999,22.191698,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.344322,0.46794872,22.283272,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2369,2024-10-03 15:29:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.686203,0.39377289,21.700001,21.825397,48.412697,21.367521,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.49664223,19.293346,0.46825397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.5045787399999999,22.191698,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.283272,0.46794872,22.283272,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2370,2024-10-03 15:30:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.686203,0.39377289,22.200001,21.825397,48.565323,21.336996,47.374847,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49664223,19.293346,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5045787399999999,22.069597,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.283272,0.46794872,22.283272,0.44871796,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2371,2024-10-03 15:31:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.564102,0.3894994,22.200001,21.825397,48.84005,21.336996,47.741146,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49786324,19.232296,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.504884,22.130648,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.283272,0.46947498000000004,22.283272,0.4484127,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2372,2024-10-03 15:32:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.38827839,22.200001,21.825397,48.84005,21.336996,47.741146,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49664223,19.232296,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.506105,22.191698,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46916973,22.283272,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2373,2024-10-03 15:33:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.39102566000000005,21.700001,21.825397,48.84005,21.336996,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49542126000000003,19.262821,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.506105,22.191698,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.47039070000000005,22.374847,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2374,2024-10-03 15:34:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.38553112,21.700001,21.764347,49.236874,21.367521,47.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.4945055,19.232296,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.726496,0.50579975,22.161173,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.344322,0.47008549,22.313797,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2375,2024-10-03 15:35:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.38583637000000004,22.1,21.794872,49.175823,21.336996,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.495116,19.232296,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.726496,0.50641026,22.191698,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.47039070000000005,22.313797,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2376,2024-10-03 15:36:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.0,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.503052,0.38736263,22.1,21.764347,49.236874,21.336996,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.665445,0.49542126000000003,19.262821,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50579975,22.161173,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.47039070000000005,22.283272,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2377,2024-10-03 15:37:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.38827839,21.700001,21.794872,49.084248,21.275946,46.703297,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.49542126000000003,19.293346,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50579975,22.191698,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.47039070000000005,22.283272,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2378,2024-10-03 15:38:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.533577,0.3894994,22.200001,21.794872,48.84005,21.306471,46.855923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.49542126000000003,19.232296,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.506105,22.191698,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.47039070000000005,22.191698,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2379,2024-10-03 15:39:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.533577,0.38705737999999995,21.6,21.794872,48.565323,21.306471,46.855923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49542126000000003,19.415445,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.726496,0.50732601,22.130648,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.344322,0.47069595,22.130648,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2380,2024-10-03 15:40:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.38736263,22.1,21.794872,48.443222,21.336996,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49542126000000003,19.293346,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50702076,22.161173,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.46916973,22.222221,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2381,2024-10-03 15:41:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.3894994,21.700001,21.794872,48.443222,21.24542,46.703297,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49542126000000003,19.232296,0.46947498000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50671551,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.405373,0.46947498000000004,22.161173,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2382,2024-10-03 15:42:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.39346764,21.700001,21.794872,48.565323,21.214895,46.825397,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.665445,0.49328448999999996,19.293346,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50671551,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46947498000000004,22.161173,0.44444443,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2383,2024-10-03 15:43:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.39621490000000004,22.0,21.794872,48.717949,21.336996,46.947498,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.49542126000000003,19.262821,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50702076,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.46947498000000004,22.191698,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2384,2024-10-03 15:44:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.39865688,21.799999,21.825397,48.84005,21.24542,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.49542126000000003,19.232296,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50732601,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.46794872,22.283272,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2385,2024-10-03 15:45:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.39713065999999997,21.799999,21.794872,48.84005,21.214895,47.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.49358974000000005,19.293346,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50671551,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46794872,22.191698,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2386,2024-10-03 15:46:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.533577,0.39987789,21.6,21.794872,48.962151,21.24542,48.076923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49542126000000003,19.232296,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50732601,22.161173,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46794872,22.191698,0.44474968,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2387,2024-10-03 15:47:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.39713065999999997,21.700001,21.794872,49.236874,21.24542,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.49542126000000003,19.293346,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50732601,22.161173,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.344322,0.46794872,22.161173,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2388,2024-10-03 15:48:00+09:00,30.1,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.564102,0.39407814,21.700001,21.794872,49.236874,21.24542,48.107449,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.49542126000000003,19.262821,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50732601,22.161173,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.46825397,22.191698,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2389,2024-10-03 15:49:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.503052,0.39041515,21.5,21.733822,49.328449,21.24542,47.802197,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.49633701,19.415445,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50702076,22.161173,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.374847,0.46794872,22.283272,0.44566544,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2390,2024-10-03 15:50:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.411478,0.39133091,21.6,21.794872,49.5116,21.184372,47.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49572651,19.38492,0.47069595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.818071,0.50732601,22.191698,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.344322,0.46794872,22.161173,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2391,2024-10-03 15:51:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.411478,0.39102566000000005,21.200001,21.825397,49.603176,21.214895,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.49633701,19.415445,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.50702076,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.344322,0.46794872,22.161173,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2392,2024-10-03 15:52:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,22.442003,0.39529915000000004,21.299999,21.825397,49.481075,21.214895,47.069595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.4945055,19.476496,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.818071,0.50885227,22.191698,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.344322,0.46855923,22.161173,0.44597069,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2393,2024-10-03 15:53:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.6,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.411478,0.39346764,21.200001,21.825397,49.481075,21.214895,47.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.49664223,19.415445,0.46978023999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.50885227,22.161173,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.344322,0.46825397,22.252747,0.44749695,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2394,2024-10-03 15:54:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.411478,0.39224663,21.200001,21.794872,49.328449,21.24542,47.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.49694748,19.415445,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.191698,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.344322,0.46855923,22.130648,0.4484127,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2395,2024-10-03 15:55:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.39224663,21.700001,21.825397,49.206348,21.214895,47.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49481074999999997,19.415445,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.191698,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46825397,22.161173,0.4484127,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2396,2024-10-03 15:56:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.1,22.200001,21.1,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.39224663,21.700001,21.794872,49.206348,21.214895,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.49664223,19.415445,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.161173,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.374847,0.46855923,22.191698,0.44719169999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2397,2024-10-03 15:57:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.1,22.700001,21.1,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.38797314,21.5,21.825397,49.236874,21.24542,47.619049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.665445,0.49664223,19.415445,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.50824177,22.161173,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.405373,0.46794872,22.191698,0.44719169999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2398,2024-10-03 15:58:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.380953,0.38827839,21.700001,21.764347,49.206348,21.275946,47.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.49481074999999997,19.38492,0.47100121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.5085470200000001,22.191698,0.45482296,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.374847,0.46764347,22.161173,0.44627594000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2399,2024-10-03 15:59:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.319902,0.39133091,21.700001,21.703297,49.114773,21.24542,47.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.49664223,19.38492,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.161173,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.374847,0.46764347,22.161173,0.44627594000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2400,2024-10-03 16:00:00+09:00,30.0,30.1,28.700001,29.200001,28.5,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.380953,0.38644688000000005,21.700001,21.703297,48.931625,21.24542,47.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49664223,19.38492,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.818071,0.5085470200000001,22.191698,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.374847,0.46825397,22.130648,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2401,2024-10-03 16:01:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.200001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.258852,0.38705737999999995,21.6,21.703297,48.931625,21.24542,46.916973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.4945055,19.38492,0.47161171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.5085470200000001,22.191698,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.344322,0.46794872,22.130648,0.44505493,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2402,2024-10-03 16:02:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.319902,0.38736263,21.200001,21.672771,48.84005,21.214895,46.886448,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.49664223,19.415445,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.191698,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.4,22.313797,0.46794872,22.130648,0.44200245000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2403,2024-10-03 16:03:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.1,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.289377,0.38705737999999995,21.700001,21.794872,48.809525,21.214895,46.672771,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49664223,19.415445,0.47191696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.848597,0.5085470200000001,22.191698,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.435898,0.46672770999999996,22.161173,0.44261294999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2404,2024-10-03 16:04:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.289377,0.38705737999999995,21.299999,21.794872,48.565323,21.24542,46.733822,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.49664223,19.354395,0.47008549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.5085470200000001,22.191698,0.4539072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,22.435898,0.46672770999999996,22.161173,0.44261294999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2405,2024-10-03 16:05:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.200001,25.200001,22.700001,21.1,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.411478,0.39407814,21.700001,21.733822,48.565323,21.24542,46.703297,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.49633701,19.415445,0.47130646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,20.848597,0.5085470200000001,22.161173,0.45421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,22.344322,0.46672770999999996,22.191698,0.44291821,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
