,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2526,2024-10-03 18:06:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.434677,0.45909645,20.6,21.398046,53.601955,20.57387,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50183151,19.629122,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.52777779,22.283272,0.48382171999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.51312576,21.825397,0.49267398999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2527,2024-10-03 18:07:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.373627,0.45909645,20.6,21.398046,53.754578,20.543346,54.304028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50152626,19.629122,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.52777779,22.283272,0.48382171999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.51312576,21.825397,0.49267398999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2528,2024-10-03 18:08:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.373627,0.45818069,21.0,21.428572,53.785103,20.543346,54.273502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.50366299,19.69017,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.52716728,22.344322,0.48473747,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.405373,0.51862026,21.886446,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2529,2024-10-03 18:09:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.343102,0.45787543999999997,21.0,21.428572,53.785103,20.543346,54.273502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.50274727,19.69017,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.52747253,22.283272,0.48199024,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.374847,0.51831501,21.947496,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2530,2024-10-03 18:10:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.343102,0.46062271000000005,21.1,21.398046,53.785103,20.57387,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50366299,19.659645,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.52960926,22.374847,0.48321125000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.405373,0.52075703,21.886446,0.49694748,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2531,2024-10-03 18:11:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.46031745999999996,20.5,21.398046,53.876678,20.57387,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50305252,19.659645,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.52960926,22.374847,0.48321125000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.344322,0.52106228,21.947496,0.49572651,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2532,2024-10-03 18:12:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.46306473,20.5,21.428572,53.907204,20.543346,54.151405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.50274727,19.659645,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.52869354,22.283272,0.48199024,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.344322,0.5222832900000001,21.855923,0.49633701,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2533,2024-10-03 18:13:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.312576,0.46306473,21.200001,21.398046,53.876678,20.57387,54.151405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.57387,0.5033577300000001,19.659645,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.001221,0.53021976,22.252747,0.482906,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.344322,0.52380951,21.947496,0.49694748,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2534,2024-10-03 18:14:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.46306473,20.5,21.428572,53.724052,20.543346,54.151405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50305252,19.629122,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53021976,22.283272,0.48382171999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.374847,0.52319901,21.916971,0.49725273000000003,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2535,2024-10-03 18:15:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.312576,0.46306473,20.799999,21.398046,53.876678,20.482296,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50091576,19.781746,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53113552,22.344322,0.48443221999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.374847,0.52319901,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2536,2024-10-03 18:16:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.312576,0.46184372,21.1,21.428572,53.907204,20.451771,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50305252,19.751221,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53266178,22.344322,0.48717949,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.374847,0.5244200099999999,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2537,2024-10-03 18:17:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.251526,0.46306473,21.0,21.428572,53.907204,20.451771,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.5039682400000001,19.751221,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53418804,22.252747,0.48748474,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.374847,0.5244200099999999,21.855923,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2538,2024-10-03 18:18:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.251526,0.46306473,20.6,21.428572,53.907204,20.451771,54.181931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.50366299,19.812271,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53418804,22.344322,0.48717949,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.344322,0.5265567800000001,21.886446,0.5006105000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2539,2024-10-03 18:19:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.46306473,20.6,21.398046,53.907204,20.451771,54.273502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.665445,0.5039682400000001,19.781746,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5357143,22.344322,0.48748474,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.344322,0.52594627,21.855923,0.50244202,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2540,2024-10-03 18:20:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.15995,0.46336998,20.6,21.398046,54.05983,20.421246,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50427349,19.629122,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5357143,22.344322,0.48748474,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.52686203,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2541,2024-10-03 18:21:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.15995,0.46611721,20.6,21.398046,54.029305,20.451771,54.487179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50579975,19.659645,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.283272,0.48595847999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,22.374847,0.52686203,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2542,2024-10-03 18:22:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.46581195999999997,21.1,21.398046,54.029305,20.451771,54.487179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.50579975,19.781746,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5351038,22.466423,0.48504272,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.344322,0.52716728,21.764347,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2543,2024-10-03 18:23:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.46794872,20.299999,21.398046,54.029305,20.451771,54.365078,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.57387,0.50579975,19.69017,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.374847,0.48473747,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.344322,0.52686203,21.764347,0.5006105000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2544,2024-10-03 18:24:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,25.799999,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.46703297,20.799999,21.398046,54.05983,20.451771,54.60928,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.50518925,19.629122,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53663002,22.435898,0.48473747,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.374847,0.52747253,21.764347,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2545,2024-10-03 18:25:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.46703297,20.299999,21.398046,54.029305,20.421246,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.50579975,19.781746,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53663002,22.435898,0.48473747,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.52777779,21.764347,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2546,2024-10-03 18:26:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.46703297,20.799999,21.428572,54.029305,20.421246,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.5054945,19.812271,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5381562799999999,22.344322,0.48321125000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.52686203,21.794872,0.5006105000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2547,2024-10-03 18:27:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.46703297,20.299999,21.428572,54.029305,20.421246,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.50702076,19.629122,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5381562799999999,22.405373,0.48199024,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.374847,0.5265567800000001,21.764347,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2548,2024-10-03 18:28:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.46733822,20.799999,21.398046,54.029305,20.421246,54.73138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.50702076,19.629122,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.435898,0.48199024,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.374847,0.5265567800000001,21.764347,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2549,2024-10-03 18:29:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.46703297,20.200001,21.398046,54.05983,20.421246,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.665445,0.50702076,19.659645,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53907204,22.435898,0.48199024,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.344322,0.52716728,21.794872,0.50366299,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2550,2024-10-03 18:30:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.46672770999999996,20.299999,21.428572,54.05983,20.421246,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50824177,19.629122,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.52686203,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2551,2024-10-03 18:31:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.46794872,20.299999,21.428572,54.181931,20.421246,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.543346,0.5085470200000001,19.751221,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53937729,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.283272,0.52777779,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2552,2024-10-03 18:32:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.47008549,20.6,21.398046,54.181931,20.451771,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50824177,19.598597,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53937729,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.283272,0.52838829,21.642246,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2553,2024-10-03 18:33:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.47069595,20.6,21.428572,54.151405,20.451771,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.50824177,19.598597,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53937729,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.52808304,21.642246,0.5045787399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2554,2024-10-03 18:34:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.47344322,20.299999,21.367521,54.12088,20.451771,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50824177,19.69017,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.374847,0.52808304,21.489622,0.5045787399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2555,2024-10-03 18:35:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.47344322,20.200001,21.398046,54.151405,20.451771,54.945053,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.57387,0.50824177,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.283272,0.52869354,21.459097,0.504884,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2556,2024-10-03 18:36:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.47191696,20.5,21.398046,54.181931,20.451771,54.914532,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.57387,0.50824177,19.629122,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.283272,0.52869354,21.459097,0.504884,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2557,2024-10-03 18:37:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.098902,0.47191696,20.200001,21.367521,54.304028,20.421246,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.50671551,19.69017,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53785103,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.52838829,21.489622,0.506105,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2558,2024-10-03 18:38:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.47161171,20.6,21.367521,54.304028,20.421246,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.5085470200000001,19.69017,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53785103,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.52808304,21.459097,0.50763126,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2559,2024-10-03 18:39:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.47161171,20.299999,21.275946,54.487179,20.360195,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.50946278,19.781746,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53785103,22.466423,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.52838829,21.489622,0.50763126,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2560,2024-10-03 18:40:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47466422999999996,20.700001,21.306471,54.426128,20.26862,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.50946278,19.781746,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5381562799999999,22.466423,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.344322,0.52808304,21.489622,0.5085470200000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2561,2024-10-03 18:41:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47466422999999996,20.1,21.398046,54.426128,20.26862,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.50976799,19.781746,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.52808304,21.489622,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2562,2024-10-03 18:42:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.47619048999999997,20.200001,21.336996,54.487179,20.32967,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.50915752,19.781746,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.52808304,21.489622,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2563,2024-10-03 18:43:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.47557999,20.0,21.275946,54.639805,20.26862,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.50946278,19.751221,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.52991451,21.489622,0.5085470200000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2564,2024-10-03 18:44:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47466422999999996,20.299999,21.275946,54.639805,20.26862,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.51007324,19.751221,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.466423,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.53113552,21.520147,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2565,2024-10-03 18:45:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.007326,0.47466422999999996,20.0,21.153847,54.60928,20.238094,55.250305,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.51068375,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.53083027,21.489622,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2566,2024-10-03 18:46:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.47435898000000004,20.0,21.184372,54.578754,20.32967,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.510989,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.53083027,21.489622,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2567,2024-10-03 18:47:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.47435898000000004,20.299999,21.123322,54.517704,20.177046,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.604395,0.51068375,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.405373,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.53113552,21.489622,0.5085470200000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2568,2024-10-03 18:48:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47557999,20.200001,21.275946,54.456654,20.177046,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.510989,19.659645,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.53113552,21.489622,0.51037849,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2569,2024-10-03 18:49:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47741146,20.200001,21.123322,54.517704,20.146521,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.512821,0.510989,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5357143,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53083027,21.520147,0.50976799,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2570,2024-10-03 18:50:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47741146,20.200001,21.214895,54.578754,20.360195,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.51221001,19.69017,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.53540905,22.435898,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53083027,21.520147,0.50976799,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2571,2024-10-03 18:51:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47771671,20.200001,21.092796,54.792431,20.146521,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.494137,20.63492,0.51221001,19.751221,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53113552,21.489622,0.510989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2572,2024-10-03 18:52:00+09:00,30.0,30.1,28.799999,29.200001,28.700001,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.47680099,20.200001,21.367521,54.792431,20.146521,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.63492,0.51190475,19.659645,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.283272,0.53174603,21.459097,0.51251526,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2573,2024-10-03 18:53:00+09:00,30.0,30.1,28.799999,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.47832721999999994,20.299999,21.275946,54.822956,20.146521,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.51068375,19.781746,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5323565299999999,21.489622,0.51251526,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2574,2024-10-03 18:54:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.47832721999999994,20.299999,21.153847,54.853481,20.177046,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.5128205100000001,19.598597,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.53357754,21.489622,0.51221001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2575,2024-10-03 18:55:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.793652,0.48137974,20.0,21.214895,54.853481,20.02442,55.738705,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.512821,0.51221001,19.751221,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.53357754,21.489622,0.51221001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2576,2024-10-03 18:56:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.8547,0.48382171999999996,20.200001,21.214895,54.822956,20.146521,55.799755,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.665445,0.51129425,19.659645,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5351038,22.466423,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.53357754,21.459097,0.51221001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2577,2024-10-03 18:57:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.48473747,20.1,21.214895,54.822956,20.146521,55.799755,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.51221001,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5351038,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.53357754,21.367521,0.51312576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2578,2024-10-03 18:58:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.48565323,20.200001,21.092796,54.761906,20.115995,56.257629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.51190475,19.781746,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5351038,22.435898,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.283272,0.53357754,21.398046,0.51404152,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2579,2024-10-03 18:59:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.48870575000000005,19.700001,21.123322,55.097679,20.146521,56.257629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.51251526,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.53357754,21.367521,0.51556778,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2580,2024-10-03 19:00:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.48748474,20.200001,21.153847,55.21978,20.054945,56.31868,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.543346,0.51037849,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.53418804,21.398046,0.5164835,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2581,2024-10-03 19:01:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.48748474,20.200001,21.153847,55.341881,20.02442,56.440781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.51221001,19.598597,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.53449329,21.336996,0.517094,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2582,2024-10-03 19:02:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.48931624999999995,20.200001,21.153847,55.311356,20.02442,56.562881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.665445,0.51190475,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.5351038,21.398046,0.51800976,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2583,2024-10-03 19:03:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.1,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.48748474,20.200001,21.153847,55.433456,20.054945,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.51068375,19.598597,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.466423,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.5351038,21.398046,0.51800976,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2584,2024-10-03 19:04:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.49023197,20.0,21.123322,55.586079,20.02442,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.51373627,19.598597,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5351038,22.405373,0.48046398,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53601955,21.367521,0.52045177,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2585,2024-10-03 19:05:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.48870575000000005,19.700001,21.123322,55.586079,20.02442,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.51434677,19.598597,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5351038,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.53601955,21.398046,0.52014652,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
