,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2586,2024-10-03 19:06:00+09:00,30.0,30.1,28.700001,29.200001,28.700001,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.48931624999999995,19.700001,21.123322,55.677654,20.02442,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.5134310200000001,19.781746,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.466423,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.283272,0.53632477,21.367521,0.51953602,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2587,2024-10-03 19:07:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,25.799999,24.200001,25.1,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.037851,0.49145298,20.1,21.001221,55.891331,20.02442,57.234432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.445715,20.57387,0.5134310200000001,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5351038,22.405373,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53601955,21.367521,0.5216727800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2588,2024-10-03 19:08:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,20.915751,0.49023197,20.1,21.153847,55.982906,20.02442,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.5134310200000001,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5351038,22.405373,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.53601955,21.367521,0.5216727800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2589,2024-10-03 19:09:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.49023197,19.700001,21.092796,56.166058,19.993895,57.356533,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51465202,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53540905,22.466423,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.161173,0.5381562799999999,21.398046,0.52136753,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2590,2024-10-03 19:10:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.49023197,19.799999,21.092796,56.166058,19.993895,57.356533,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.57387,0.5134310200000001,19.659645,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.466423,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.53754578,21.336996,0.52564102,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2591,2024-10-03 19:11:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.037851,0.49145298,19.5,21.123322,56.135532,19.902319,57.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.51434677,19.751221,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53663002,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.53876678,21.275946,0.52411476,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2592,2024-10-03 19:12:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.007326,0.49114773,19.700001,21.123322,56.166058,19.902319,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51465202,19.659645,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.435898,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.53998779,21.24542,0.52380951,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2593,2024-10-03 19:13:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.007326,0.49023197,19.700001,21.031746,56.288155,19.902319,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.512821,0.51465202,19.629122,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.435898,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.53968254,21.24542,0.52564102,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2594,2024-10-03 19:14:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.007326,0.49023197,19.6,21.001221,56.349205,19.902319,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.51617828,19.629122,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.435898,0.48107449,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.54151405,21.214895,0.52411476,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2595,2024-10-03 19:15:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,25.799999,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.49023197,19.299999,21.001221,56.593407,19.932844,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51495728,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53663002,22.557997,0.48076923,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.5412088,21.24542,0.52533577,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2596,2024-10-03 19:16:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.49145298,19.700001,21.031746,56.532356,19.932844,57.967033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51495728,19.659645,0.49755798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53724052,22.435898,0.48137974,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54242981,21.214895,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2597,2024-10-03 19:17:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.129427,0.49145298,19.299999,21.001221,56.532356,19.932844,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.51617828,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53663002,22.435898,0.48321125000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54242981,21.214895,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2598,2024-10-03 19:18:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.493895,19.299999,21.031746,56.654457,19.902319,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51587303,19.659645,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.5369352700000001,22.374847,0.48534798,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54242981,21.24542,0.52503052,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2599,2024-10-03 19:19:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49175823,19.700001,21.031746,56.654457,19.902319,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.63492,0.51587303,19.629122,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5369352700000001,22.588522,0.48687424,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54273502,21.306471,0.52533577,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2600,2024-10-03 19:20:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.1,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.312576,0.49267398999999995,19.700001,21.031746,56.654457,19.902319,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51587303,19.69017,0.49908423999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53724052,22.435898,0.48840049999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.161173,0.54304028,21.275946,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2601,2024-10-03 19:21:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49420025,19.700001,21.031746,56.654457,19.871796,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51526253,19.629122,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53724052,22.435898,0.48840049999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.54242981,21.214895,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2602,2024-10-03 19:22:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.6,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49694748,19.700001,21.031746,56.715508,19.78022,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.63492,0.51617828,19.659645,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.557997,0.48992676,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.54242981,21.214895,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2603,2024-10-03 19:23:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.49633701,19.6,21.031746,56.776558,19.78022,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51556778,19.659645,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.53724052,22.466423,0.49145298,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54273502,21.24542,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2604,2024-10-03 19:24:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.6,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49786324,19.6,20.970695,56.807083,19.749695,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51587303,19.659645,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53663002,22.466423,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54242981,21.275946,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2605,2024-10-03 19:25:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49786324,19.5,20.970695,56.807083,19.749695,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51587303,19.629122,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.466423,0.49267398999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54242981,21.24542,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2606,2024-10-03 19:26:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49694748,19.5,20.848597,56.746033,19.749695,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51556778,19.598597,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5369352700000001,22.466423,0.49267398999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54212456,21.24542,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2607,2024-10-03 19:27:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.221001,0.49420025,19.200001,20.909645,56.92918,19.749695,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.397295,20.604395,0.51617828,19.659645,0.5003052499999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5381562799999999,22.466423,0.49236874,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54242981,21.092796,0.52625153,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2608,2024-10-03 19:28:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.221001,0.493895,19.200001,20.909645,56.868134,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.421246,0.517094,19.598597,0.5003052499999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.53937729,22.435898,0.49236874,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.5412088,21.092796,0.52625153,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2609,2024-10-03 19:29:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49786324,19.200001,20.848597,56.898655,19.78022,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.482296,0.5164835,19.629122,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.53907204,22.466423,0.49267398999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5418193099999999,21.092796,0.52777779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2610,2024-10-03 19:30:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.15995,0.49816848999999996,19.200001,20.848597,56.898655,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.39072,0.51465202,19.629122,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.54090355,22.435898,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5418193099999999,21.092796,0.52777779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2611,2024-10-03 19:31:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49633701,19.6,20.757021,56.898655,19.749695,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51617828,19.629122,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5418193099999999,22.435898,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54151405,21.214895,0.52777779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2612,2024-10-03 19:32:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49816848999999996,19.200001,20.757021,56.898655,19.749695,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.451771,0.51587303,19.781746,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.54273502,22.435898,0.49145298,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54242981,21.062271,0.52960926,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2613,2024-10-03 19:33:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.5,19.200001,20.757021,56.959705,19.658119,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51617828,19.629122,0.5003052499999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54426128,22.435898,0.49145298,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54273502,21.062271,0.53021976,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2614,2024-10-03 19:34:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49908423999999996,19.299999,20.757021,56.898655,19.658119,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.57387,0.51617828,19.629122,0.4993895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54426128,22.435898,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54395603,21.092796,0.53205128,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2615,2024-10-03 19:35:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49908423999999996,19.299999,20.757021,57.020756,19.627594,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51587303,19.659645,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54426128,22.435898,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.54365078,21.062271,0.53144077,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2616,2024-10-03 19:36:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.4993895,19.6,20.726496,56.959705,19.627594,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.543346,0.51617828,19.629122,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.54426128,22.466423,0.49114773,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54365078,21.092796,0.53205128,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2617,2024-10-03 19:37:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49908423999999996,19.0,20.757021,57.051281,19.627594,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.421246,0.51739925,19.629122,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.54548229,22.466423,0.49145298,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.5457875400000001,21.062271,0.53205128,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2618,2024-10-03 19:38:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.251526,0.50091576,19.0,20.757021,57.295483,19.627594,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51800976,19.659645,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5457875400000001,22.435898,0.49267398999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.5457875400000001,21.062271,0.53205128,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2619,2024-10-03 19:39:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.190475,0.49908423999999996,18.799999,20.757021,57.295483,19.627594,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.5164835,19.629122,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.5457875400000001,22.435898,0.49328448999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.54487179,21.092796,0.53266178,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2620,2024-10-03 19:40:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.251526,0.49908423999999996,18.799999,20.757021,57.295483,19.627594,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.482296,0.51862026,19.629122,0.50152626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.5457875400000001,22.435898,0.49328448999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.54487179,20.970695,0.53479855,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2621,2024-10-03 19:41:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.251526,0.49908423999999996,19.0,20.757021,57.326008,19.658119,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.63492,0.51892551,19.659645,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.54517704,22.435898,0.49572651,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.54517704,21.092796,0.5351038,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2622,2024-10-03 19:42:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49816848999999996,19.5,20.757021,57.356533,19.627594,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.63492,0.51892551,19.659645,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.54548229,22.405373,0.49755798,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.130648,0.54548229,20.970695,0.5351038,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2623,2024-10-03 19:43:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49694748,19.299999,20.757021,57.387058,19.627594,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.665445,0.51831501,19.659645,0.50274727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,20.970695,0.5457875400000001,22.466423,0.4993895,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.130648,0.54548229,20.970695,0.5351038,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2624,2024-10-03 19:44:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49694748,19.1,20.726496,57.753357,19.627594,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.51862026,19.659645,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54548229,22.405373,0.49908423999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.54456654,20.94017,0.53785103,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2625,2024-10-03 19:45:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49755798,18.799999,20.726496,57.753357,19.627594,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.604395,0.51831501,19.781746,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.54548229,22.496948,0.5006105000000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.130648,0.54487179,20.970695,0.53876678,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2626,2024-10-03 19:46:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49755798,19.1,20.63492,57.814407,19.627594,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.543346,0.51739925,19.751221,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.54548229,22.405373,0.50152626,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.54548229,21.001221,0.53785103,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2627,2024-10-03 19:47:00+09:00,29.799999,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.221001,0.49786324,19.299999,20.604395,57.814407,19.627594,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.543346,0.52014652,19.659645,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5457875400000001,22.374847,0.50091576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.5460927999999999,20.970695,0.53846153,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2628,2024-10-03 19:48:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49816848999999996,19.299999,20.63492,57.905983,19.597069,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.52014652,19.629122,0.50274727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5457875400000001,22.374847,0.50091576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.313797,0.5463980500000001,20.94017,0.53754578,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2629,2024-10-03 19:49:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.49816848999999996,19.299999,20.63492,58.058609,19.688644,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.604395,0.51953602,19.751221,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.5470085499999999,22.435898,0.50122101,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5473138,20.94017,0.53785103,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2630,2024-10-03 19:50:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.49694748,19.200001,20.63492,58.058609,19.505495,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.51800976,19.629122,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.54822956,22.435898,0.50091576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.5470085499999999,20.970695,0.53998779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2631,2024-10-03 19:51:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.49694748,19.200001,20.63492,58.18071,19.505495,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.604395,0.52136753,19.659645,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54792431,22.435898,0.5003052499999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.54761906,20.94017,0.53998779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2632,2024-10-03 19:52:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.221001,0.49603176,19.200001,20.665445,58.211235,19.505495,60.164837,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.52136753,19.629122,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54975578,22.435898,0.5003052499999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.54761906,20.94017,0.53998779,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2633,2024-10-03 19:53:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.49786324,18.700001,20.63492,58.272282,19.597069,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.57387,0.52045177,19.659645,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.54945053,22.466423,0.49877899,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.54945053,20.970695,0.53937729,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2634,2024-10-03 19:54:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.49908423999999996,19.1,20.63492,58.272282,19.597069,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.52136753,19.598597,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5506715400000001,22.466423,0.49908423999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.54914532,21.001221,0.54090355,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2635,2024-10-03 19:55:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.4993895,18.700001,20.604395,58.333332,19.53602,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.300457,20.604395,0.52136753,19.659645,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5506715400000001,22.466423,0.49908423999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5503662899999999,20.94017,0.54029305,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2636,2024-10-03 19:56:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.5003052499999999,19.200001,20.604395,58.333332,19.444445,60.470085,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.543346,0.52136753,19.598597,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55097679,22.435898,0.49755798,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.5503662899999999,20.94017,0.54029305,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2637,2024-10-03 19:57:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.5003052499999999,19.1,20.57387,58.333332,19.23077,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.348877,20.543346,0.51984127,19.598597,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55189255,22.435898,0.49755798,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.5503662899999999,21.001221,0.5405983,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2638,2024-10-03 19:58:00+09:00,30.0,30.0,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.50183151,18.700001,20.787546,58.333332,19.444445,60.622711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.604395,0.52075703,19.629122,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5515873,22.466423,0.49786324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.5506715400000001,20.970695,0.54029305,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2639,2024-10-03 19:59:00+09:00,30.0,30.0,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.037851,0.50183151,19.0,20.665445,58.333332,19.23077,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.604395,0.52106228,19.659645,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5515873,22.435898,0.49786324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.5512820399999999,21.001221,0.5418193099999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2640,2024-10-03 20:00:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.098902,0.50427349,18.5,20.63492,58.485958,19.383394,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.604395,0.52106228,19.659645,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5515873,22.466423,0.49786324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.5512820399999999,20.94017,0.54334553,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2641,2024-10-03 20:01:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.6,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,21.068377,0.5033577300000001,18.5,20.63492,58.455433,19.322344,60.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.543346,0.52258854,19.598597,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5515873,22.466423,0.49786324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.283272,0.5528083,20.94017,0.54456654,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2642,2024-10-03 20:02:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.5033577300000001,18.700001,20.543346,58.638584,19.16972,60.927959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.604395,0.52472527,19.659645,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5515873,22.435898,0.49725273000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.55311356,21.001221,0.54395603,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2643,2024-10-03 20:03:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.50274727,18.6,20.482296,58.699635,19.16972,61.111111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.543346,0.5222832900000001,19.598597,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55189255,22.466423,0.4993895,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.161173,0.55402931,20.879122,0.5457875400000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2644,2024-10-03 20:04:00+09:00,29.799999,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.50305252,18.799999,20.543346,58.699635,19.352869,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.57387,0.52258854,19.598597,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55189255,22.466423,0.50305252,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.55372406,20.848597,0.5473138,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2645,2024-10-03 20:05:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.50427349,18.799999,20.482296,58.760685,19.200245,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.57387,0.5235042599999999,19.629122,0.50427349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5521978,22.466423,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.252747,0.55372406,20.848597,0.5473138,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
