,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2646,2024-10-03 20:06:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.50244202,19.0,20.543346,58.852261,19.23077,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.57387,0.52411476,19.629122,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5515873,22.435898,0.506105,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.55402931,20.848597,0.54822956,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2647,2024-10-03 20:07:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.1,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.50274727,18.700001,20.543346,58.852261,19.23077,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.543346,0.52411476,19.629122,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55189255,22.435898,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.55433456,20.848597,0.54853481,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2648,2024-10-03 20:08:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.068377,0.50427349,18.700001,20.482296,59.004883,19.23077,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.252039,20.543346,0.52411476,19.629122,0.5054945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5506715400000001,22.466423,0.50915752,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.191698,0.55555557,20.695971,0.54822956,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2649,2024-10-03 20:09:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.50579975,19.0,20.482296,59.126984,19.139194,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.63492,0.52472527,19.629122,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5503662899999999,22.466423,0.50885227,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.55677654,20.695971,0.54822956,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2650,2024-10-03 20:10:00+09:00,30.0,30.0,28.799999,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.50427349,19.0,20.543346,59.157509,19.108669,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.604395,0.52411476,19.598597,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5503662899999999,22.466423,0.50885227,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.55677654,20.695971,0.54822956,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2651,2024-10-03 20:11:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.50427349,18.700001,20.543346,59.126984,19.108669,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.57387,0.5235042599999999,19.659645,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5515873,22.466423,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.252747,0.55677654,20.665445,0.54884007,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2652,2024-10-03 20:12:00+09:00,30.0,30.1,28.799999,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.50579975,18.6,20.543346,59.126984,19.108669,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.57387,0.52472527,19.629122,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55189255,22.435898,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.55677654,20.695971,0.54975578,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2653,2024-10-03 20:13:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.007326,0.50702076,18.799999,20.482296,59.126984,19.078144,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.57387,0.52472527,19.659645,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55311356,22.466423,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.191698,0.55799755,20.726496,0.54945053,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2654,2024-10-03 20:14:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.5,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.50702076,18.5,20.360195,59.27961,19.139194,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.543346,0.52503052,19.659645,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55311356,22.466423,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.5576923,20.695971,0.54945053,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2655,2024-10-03 20:15:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.200001,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.915751,0.50702076,18.700001,20.360195,59.371185,19.139194,61.874237,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.512821,0.52472527,19.659645,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55311356,22.435898,0.510989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.55799755,20.726496,0.54884007,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2656,2024-10-03 20:16:00+09:00,30.0,30.1,28.799999,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.946276,0.50702076,18.299999,20.360195,59.371185,19.139194,61.843712,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.52503052,19.629122,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.031746,0.55494507,22.283272,0.510989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.5583028,20.665445,0.5512820399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2657,2024-10-03 20:17:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.793652,0.50702076,18.299999,20.360195,59.432236,19.108669,62.026863,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.52503052,19.629122,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55586079,22.466423,0.50946278,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.55799755,20.695971,0.5512820399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2658,2024-10-03 20:18:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.50976799,18.700001,20.39072,59.401711,18.986568,62.179485,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.203623,20.604395,0.5265567800000001,19.659645,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55738705,22.435898,0.50824177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.55799755,20.695971,0.5512820399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2659,2024-10-03 20:19:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.824175,0.50946278,18.299999,20.238094,59.523811,18.956043,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.52625153,19.629122,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5583028,22.466423,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.191698,0.5576923,20.695971,0.55097679,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2660,2024-10-03 20:20:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.51190475,18.6,20.238094,59.523811,18.956043,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.543346,0.5265567800000001,19.629122,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5583028,22.283272,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55891331,20.695971,0.55097679,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2661,2024-10-03 20:21:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.51373627,18.1,20.238094,59.462761,18.956043,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.52808304,19.659645,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.283272,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.55891331,20.695971,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2662,2024-10-03 20:22:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.702076,0.51190475,18.700001,20.238094,59.615383,18.956043,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.512821,0.52777779,19.598597,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55921856,20.695971,0.55189255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2663,2024-10-03 20:23:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.793652,0.5115995,18.700001,20.207571,59.645908,18.803419,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.512821,0.52747253,19.659645,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55921856,20.665445,0.5528083,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2664,2024-10-03 20:24:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.793652,0.5115995,18.700001,20.26862,59.615383,18.833944,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.5289987899999999,19.629122,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.56074482,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.55921856,20.665445,0.55311356,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2665,2024-10-03 20:25:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.702076,0.5115995,18.6,20.238094,59.645908,18.833944,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.63492,0.5289987899999999,19.598597,0.51068375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.56043957,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.55921856,20.665445,0.55311356,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2666,2024-10-03 20:26:00+09:00,30.0,30.1,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.200001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.763126,0.51068375,18.200001,20.238094,59.584858,18.86447,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.5289987899999999,19.629122,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.56043957,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,19.799999,22.191698,0.55921856,20.695971,0.55189255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2667,2024-10-03 20:27:00+09:00,29.799999,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.6,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.51190475,18.0,20.238094,59.584858,18.86447,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.57387,0.52838829,19.568071,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.56074482,22.283272,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.252747,0.5595238100000001,20.695971,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2668,2024-10-03 20:28:00+09:00,29.799999,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.518925,0.51190475,18.5,20.238094,59.645908,18.833944,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.543346,0.5289987899999999,19.659645,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.56074482,22.283272,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55921856,20.665445,0.55189255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2669,2024-10-03 20:29:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.5134310200000001,18.5,20.238094,59.645908,18.86447,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.360195,0.5289987899999999,19.659645,0.51129425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.56074482,22.283272,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55891331,20.695971,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2670,2024-10-03 20:30:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.51526253,18.299999,20.26862,59.798534,18.86447,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.451771,0.52777779,19.629122,0.5115995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.56135532,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55921856,20.665445,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2671,2024-10-03 20:31:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.671551,0.51404152,18.1,20.238094,59.89011,18.833944,62.667889,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.451771,0.5289987899999999,19.629122,0.510989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5595238100000001,22.344322,0.506105,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55921856,20.665445,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2672,2024-10-03 20:32:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.200001,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.5134310200000001,18.299999,20.238094,59.859585,18.711843,62.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.39072,0.5289987899999999,19.659645,0.51251526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.55982906,22.344322,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55921856,20.726496,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2673,2024-10-03 20:33:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.200001,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.5134310200000001,17.799999,20.238094,59.859585,18.711843,62.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.63492,0.52991451,19.629122,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.191698,0.55921856,20.695971,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2674,2024-10-03 20:34:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.6105,0.51190475,17.700001,20.08547,59.89011,18.711843,62.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.106791,20.604395,0.53113552,19.629122,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5595238100000001,22.283272,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55891331,20.695971,0.55189255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2675,2024-10-03 20:35:00+09:00,30.0,30.0,28.799999,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.579975,0.51465202,17.700001,19.993895,59.89011,18.711843,62.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.57387,0.53174603,19.629122,0.51465202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.55891331,20.695971,0.55250305,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2676,2024-10-03 20:36:00+09:00,29.799999,30.1,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.51587303,18.200001,19.993895,59.89011,18.742369,62.851036,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.543346,0.53144077,19.598597,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55982906,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55891331,20.695971,0.55341881,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2677,2024-10-03 20:37:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.518925,0.51587303,18.0,19.963369,59.89011,18.742369,62.820511,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.155207,20.512821,0.53144077,19.629122,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5595238100000001,22.344322,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.695971,0.55433456,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2678,2024-10-03 20:38:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.396826,0.51862026,18.1,19.963369,60.042736,18.681318,62.851036,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.512821,0.53327229,19.629122,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.55891331,22.344322,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5595238100000001,20.695971,0.55463982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2679,2024-10-03 20:39:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.427351,0.52136753,18.200001,19.84127,59.981686,18.742369,62.973137,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.543346,0.53449329,19.629122,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55860806,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5595238100000001,20.695971,0.55463982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2680,2024-10-03 20:40:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.5,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.2442,0.52136753,18.200001,19.84127,60.073261,18.711843,62.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.543346,0.53266178,19.659645,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55891331,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5595238100000001,20.695971,0.55463982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2681,2024-10-03 20:41:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.091576,0.52380951,17.700001,19.902319,59.981686,18.711843,62.973137,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.39072,0.53296703,19.629122,0.51556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5583028,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5595238100000001,20.695971,0.55494507,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2682,2024-10-03 20:42:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.091576,0.5235042599999999,18.200001,19.902319,59.981686,18.711843,62.973137,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.512821,0.53266178,19.751221,0.51495728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5583028,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.191698,0.55921856,20.695971,0.55463982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2683,2024-10-03 20:43:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.091576,0.52625153,18.200001,19.963369,60.042736,18.742369,63.064713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.57387,0.53418804,19.751221,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55860806,22.344322,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.191698,0.55921856,20.726496,0.55463982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2684,2024-10-03 20:44:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.183149,0.52594627,18.200001,19.871796,60.042736,18.620268,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.512821,0.5338827899999999,19.781746,0.51587303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5583028,22.344322,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.543346,0.55494507,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2685,2024-10-03 20:45:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.2442,0.52503052,17.6,19.78022,60.195358,18.559219,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.5357143,19.659645,0.51556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55860806,22.344322,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.543346,0.55494507,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2686,2024-10-03 20:46:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.122101,0.52594627,18.200001,19.78022,60.195358,18.528694,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.39072,0.53418804,19.629122,0.51526253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5583028,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55921856,20.543346,0.55586079,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2687,2024-10-03 20:47:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.122101,0.52777779,17.700001,19.78022,60.195358,18.528694,63.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.39072,0.5338827899999999,19.629122,0.51678875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55860806,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.283272,0.55921856,20.57387,0.55616604,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2688,2024-10-03 20:48:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.122101,0.5289987899999999,18.0,19.871796,60.470085,18.528694,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.421246,0.53724052,19.629122,0.51678875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5583028,22.283272,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.191698,0.55921856,20.57387,0.55708179,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2689,2024-10-03 20:49:00+09:00,30.0,30.1,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.213675,0.53021976,18.0,19.78022,60.43956,18.437119,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.451771,0.53785103,19.659645,0.51678875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.5583028,22.283272,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.57387,0.55677654,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2690,2024-10-03 20:50:00+09:00,30.0,30.1,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.213675,0.53021976,18.0,19.84127,60.409035,18.528694,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.058376,20.57387,0.53540905,19.598597,0.51739925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55891331,22.283272,0.504884,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55891331,20.57387,0.5576923,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2691,2024-10-03 20:51:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.183149,0.52991451,18.200001,19.84127,60.43956,18.467644,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.421246,0.5369352700000001,19.598597,0.5177045100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55860806,22.283272,0.5045787399999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55921856,20.543346,0.55708179,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2692,2024-10-03 20:52:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.030525,0.53296703,18.0,19.84127,60.561661,18.467644,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.39072,0.5369352700000001,19.629122,0.517094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.5583028,22.344322,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.5595238100000001,20.543346,0.55708179,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2693,2024-10-03 20:53:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.091576,0.53418804,18.200001,19.84127,60.683762,18.345543,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.53907204,19.659645,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5583028,22.344322,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.5595238100000001,20.543346,0.55708179,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2694,2024-10-03 20:54:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.908424,0.53357754,17.799999,19.84127,60.744812,18.467644,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.5381562799999999,19.629122,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55708179,22.344322,0.50427349,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.451771,0.5583028,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2695,2024-10-03 20:55:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.877899,0.5357143,17.700001,19.84127,60.744812,18.467644,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.360195,0.5381562799999999,19.629122,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55647129,22.283272,0.5045787399999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.543346,0.5583028,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2696,2024-10-03 20:56:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69475,0.53663002,17.799999,19.688644,60.805862,18.315018,63.94994,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.482296,0.53785103,19.568071,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55708179,22.344322,0.5045787399999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55921856,20.57387,0.55860806,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2697,2024-10-03 20:57:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.53785103,18.1,19.71917,60.958485,18.315018,63.980465,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.57387,0.5381562799999999,19.598597,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55708179,22.344322,0.5045787399999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.191698,0.55891331,20.451771,0.55891331,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2698,2024-10-03 20:58:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.53876678,17.6,19.71917,60.927959,18.315018,64.041512,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.421246,0.5381562799999999,19.659645,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55708179,22.344322,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.191698,0.55891331,20.451771,0.55891331,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2699,2024-10-03 20:59:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.53876678,18.0,19.688644,60.958485,18.315018,64.133087,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.604395,0.53968254,19.598597,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.252747,0.55891331,20.57387,0.55921856,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2700,2024-10-03 21:00:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.53937729,17.700001,19.688644,60.958485,18.315018,64.133087,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.53968254,19.598597,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55708179,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55921856,20.604395,0.56013432,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2701,2024-10-03 21:01:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.54029305,17.700001,19.688644,61.111111,18.315018,64.133087,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.39072,0.5381562799999999,19.598597,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.55738705,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55891331,20.57387,0.56013432,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2702,2024-10-03 21:02:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.54151405,18.200001,19.688644,61.111111,18.315018,64.102562,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.543346,0.5381562799999999,19.659645,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55708179,22.283272,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.252747,0.5595238100000001,20.57387,0.56013432,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2703,2024-10-03 21:03:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.54151405,17.700001,19.688644,61.233212,18.345543,64.133087,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.39072,0.53968254,19.598597,0.52014652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55708179,22.283272,0.5054945,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.161173,0.55921856,20.57387,0.5595238100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2704,2024-10-03 21:04:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.54548229,17.5,19.71917,61.172161,18.284492,64.194138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.451771,0.54761906,19.598597,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.191698,0.55799755,20.57387,0.55982906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2705,2024-10-03 21:05:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45055,0.5457875400000001,17.700001,19.658119,61.324787,18.284492,64.224663,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.57387,0.55586079,19.629122,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55738705,20.57387,0.5595238100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2706,2024-10-03 21:06:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.5470085499999999,18.0,19.688644,61.233212,18.284492,64.346764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.55494507,19.629122,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.252747,0.55738705,20.57387,0.5595238100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
