,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2707,2024-10-03 21:07:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.5467033,17.5,19.597069,61.294262,18.315018,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.55677654,19.568071,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.062271,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.191698,0.5576923,20.604395,0.55982906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2708,2024-10-03 21:08:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.54884007,17.700001,19.597069,61.294262,18.315018,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.604395,0.55891331,19.629122,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.123322,0.55708179,22.283272,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.283272,0.5576923,20.543346,0.56013432,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2709,2024-10-03 21:09:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.54822956,17.299999,19.597069,61.385838,18.284492,64.346764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.56043957,19.629122,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55738705,22.344322,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.283272,0.55647129,20.57387,0.55982906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2710,2024-10-03 21:10:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.54853481,17.700001,19.597069,61.294262,18.315018,64.407814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.5631868,19.598597,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5576923,22.344322,0.504884,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.191698,0.55677654,20.543346,0.55982906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2711,2024-10-03 21:11:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.54853481,17.700001,19.566544,61.355312,18.345543,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.543346,0.56562881,19.629122,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.5576923,22.344322,0.504884,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55677654,20.543346,0.55982906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2712,2024-10-03 21:12:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.54853481,17.700001,19.597069,61.507935,18.315018,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.604395,0.56807083,19.598597,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55555557,20.57387,0.56074482,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2713,2024-10-03 21:13:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.5470085499999999,17.799999,19.597069,61.507935,18.315018,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.512821,0.5683760800000001,19.598597,0.52014652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55586079,22.344322,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.283272,0.5552503200000001,20.57387,0.56074482,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2714,2024-10-03 21:14:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.54548229,17.6,19.566544,61.477413,18.345543,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.57387,0.57234432,19.598597,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55586079,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55372406,20.57387,0.56135532,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2715,2024-10-03 21:15:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.542124,0.54548229,18.0,19.47497,61.507935,18.345543,64.438339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.57539684,19.568071,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55555557,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55433456,20.57387,0.56074482,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2716,2024-10-03 21:16:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.5470085499999999,18.0,19.53602,61.416363,18.315018,64.346764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.604395,0.57753357,19.568071,0.5216727800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200001,21.092796,0.55555557,22.344322,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.4,22.252747,0.55463982,20.482296,0.56135532,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2717,2024-10-03 21:17:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.5470085499999999,17.299999,19.47497,61.660561,18.162394,64.438339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.00996,20.512821,0.58119659,19.568071,0.5228937899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55555557,22.344322,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55463982,20.482296,0.56135532,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2718,2024-10-03 21:18:00+09:00,30.0,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.54822956,17.299999,19.413919,61.752136,18.162394,64.407814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.57387,0.58547009,19.629122,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.283272,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.283272,0.55372406,20.57387,0.56257629,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2719,2024-10-03 21:19:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.54945053,18.0,19.413919,61.691086,18.223444,64.407814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.58760685,19.568071,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.252747,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55250305,20.451771,0.56196583,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2720,2024-10-03 21:20:00+09:00,29.799999,30.0,28.6,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.5521978,17.799999,19.47497,61.721611,18.162394,64.468864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.57387,0.59035408,19.629122,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55738705,22.283272,0.506105,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55250305,20.451771,0.56196583,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2721,2024-10-03 21:21:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.542124,0.55250305,17.5,19.291819,61.752136,18.162394,64.49939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.59157509,19.629122,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5576923,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55433456,20.57387,0.56257629,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2722,2024-10-03 21:22:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.55463982,17.299999,19.291819,61.752136,18.162394,64.49939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.57387,0.59615383,19.568071,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.222221,0.50732601,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.283272,0.55250305,20.543346,0.56410255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2723,2024-10-03 21:23:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.55463982,17.200001,19.322344,61.904762,18.131868,64.652016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.5982906,19.598597,0.52411476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.252747,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.130648,0.5528083,20.482296,0.56257629,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2724,2024-10-03 21:24:00+09:00,29.799999,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.55616604,17.700001,19.322344,61.874237,18.162394,64.774117,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.5979853399999999,19.568071,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.252747,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.100122,0.55372406,20.512821,0.56227108,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2725,2024-10-03 21:25:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.55616604,17.799999,19.322344,61.874237,18.223444,64.774117,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.59768009,19.598597,0.52380951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55708179,22.283272,0.50702076,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.55372406,20.451771,0.5631868,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2726,2024-10-03 21:26:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.55647129,17.299999,19.322344,61.904762,18.162394,64.743591,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.482296,0.5979853399999999,19.598597,0.52564102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55372406,20.512821,0.56349205,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2727,2024-10-03 21:27:00+09:00,30.0,30.0,28.700001,29.200001,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.55616604,17.700001,19.322344,61.904762,18.162394,64.713066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.512821,0.59676434,19.568071,0.52625153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.55372406,20.512821,0.56349205,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2728,2024-10-03 21:28:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.55708179,17.5,19.322344,61.904762,18.162394,64.713066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.512821,0.5982906,19.598597,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.161173,0.55433456,20.451771,0.5631868,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2729,2024-10-03 21:29:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.55738705,17.5,19.322344,61.874237,18.223444,64.774117,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.604395,0.59676434,19.598597,0.5265567800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.161173,0.55341881,20.360195,0.5644078100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2730,2024-10-03 21:30:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56013432,17.200001,19.322344,61.904762,18.162394,64.896217,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.726496,0.59645908,19.598597,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.161173,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.283272,0.5515873,20.482296,0.56410255,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2731,2024-10-03 21:31:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.5595238100000001,17.700001,19.322344,61.843712,18.162394,64.896217,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.726496,0.59554333,19.568071,0.52686203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.5515873,20.482296,0.5628815500000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2732,2024-10-03 21:32:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56105007,17.799999,19.322344,61.904762,18.253967,64.804642,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.543346,0.59584858,19.568071,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55647129,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5512820399999999,20.482296,0.5628815500000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2733,2024-10-03 21:33:00+09:00,29.799999,30.0,28.6,29.200001,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56135532,17.700001,19.322344,61.721611,18.223444,64.865692,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.726496,0.59645908,19.598597,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5576923,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.191698,0.5512820399999999,20.482296,0.5628815500000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2734,2024-10-03 21:34:00+09:00,29.799999,30.0,28.700001,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56105007,17.200001,19.322344,61.874237,18.162394,64.774117,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.63492,0.59584858,19.568071,0.52686203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55738705,22.191698,0.50824177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.252747,0.5503662899999999,20.512821,0.56349205,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2735,2024-10-03 21:35:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56074482,17.5,19.322344,61.874237,18.162394,64.774117,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.726496,0.59554333,19.598597,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.283272,0.54975578,20.512821,0.5644078100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2736,2024-10-03 21:36:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.5637973000000001,17.799999,19.322344,62.301586,18.131868,64.926743,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.665445,0.59523811,19.568071,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.55738705,22.161173,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.435898,0.5506715400000001,20.543346,0.56349205,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2737,2024-10-03 21:37:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56471306,17.799999,19.23077,62.179485,18.009768,65.262512,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.63492,0.59523811,19.629122,0.52777779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.344322,0.54975578,20.451771,0.56593407,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2738,2024-10-03 21:38:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56471306,17.799999,19.261293,62.362637,18.040293,65.140411,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.726496,0.59310135,19.445971,0.52747253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55738705,22.191698,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.252747,0.54945053,20.39072,0.5644078100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2739,2024-10-03 21:39:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56623932,17.700001,19.16972,62.576313,18.009768,65.415138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.63492,0.59432236,19.629122,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55738705,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.313797,0.54914532,20.39072,0.5637973000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2740,2024-10-03 21:40:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56623932,17.200001,19.200245,62.606838,18.040293,65.598289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.726496,0.59462761,19.598597,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55708179,22.161173,0.50793652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.435898,0.54945053,20.451771,0.56593407,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2741,2024-10-03 21:41:00+09:00,30.0,30.0,28.6,29.200001,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56501831,17.299999,19.200245,62.667889,18.009768,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.961548,20.695971,0.5927960999999999,19.445971,0.52930405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55708179,22.191698,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.435898,0.54945053,20.177046,0.5686813399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2742,2024-10-03 21:42:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56623932,17.5,19.200245,62.759464,18.070818,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.726496,0.5927960999999999,19.629122,0.5289987899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.161173,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.374847,0.5473138,20.238094,0.56746033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2743,2024-10-03 21:43:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56623932,17.200001,19.200245,62.759464,18.070818,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.63492,0.59310135,19.598597,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.161173,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.344322,0.54761906,20.299145,0.56715508,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2744,2024-10-03 21:44:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56593407,17.200001,19.047619,62.912086,18.040293,65.934067,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.695971,0.59157509,19.476496,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55891331,22.191698,0.50824177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.344322,0.5463980500000001,20.299145,0.56807083,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2745,2024-10-03 21:45:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56593407,17.1,19.047619,63.034187,17.887669,65.934067,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.665445,0.59157509,19.476496,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55860806,22.161173,0.50946278,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.344322,0.5463980500000001,20.299145,0.5686813399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2746,2024-10-03 21:46:00+09:00,30.0,30.0,28.6,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.56654457,17.200001,19.017094,63.064713,17.948717,66.117218,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.695971,0.59065933,19.415445,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.191698,0.50946278,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.344322,0.5463980500000001,20.299145,0.5686813399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2747,2024-10-03 21:47:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56776558,17.1,19.047619,63.064713,17.918194,66.086693,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.757021,0.59065933,19.445971,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55799755,22.191698,0.50915752,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.374847,0.54395603,20.238094,0.56898655,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2748,2024-10-03 21:48:00+09:00,29.799999,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.56776558,17.6,19.047619,63.064713,17.918194,66.086693,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.63492,0.59004883,19.476496,0.53174603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5583028,22.100122,0.50915752,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.344322,0.54548229,20.26862,0.56684982,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2749,2024-10-03 21:49:00+09:00,29.799999,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.114775,0.56898655,17.6,19.017094,63.034187,17.948717,66.208794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.63492,0.59035408,19.598597,0.53174603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.161173,0.50946278,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.374847,0.54487179,20.39072,0.56715508,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2750,2024-10-03 21:50:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.200001,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57020756,17.200001,19.017094,63.064713,17.979242,66.300369,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.879122,0.59035408,19.476496,0.53205128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.191698,0.50885227,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.496948,0.54487179,20.451771,0.56746033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2751,2024-10-03 21:51:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57020756,17.200001,19.017094,63.095238,17.918194,66.208794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,20.818071,0.5869963500000001,19.476496,0.53205128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.191698,0.50885227,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.466423,0.54517704,20.482296,0.56776558,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2752,2024-10-03 21:52:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57020756,17.6,19.047619,63.156288,17.918194,66.269844,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.787546,0.58943832,19.476496,0.5323565299999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55860806,22.161173,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.466423,0.54548229,20.39072,0.56746033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2753,2024-10-03 21:53:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57020756,17.200001,19.047619,63.156288,17.887669,66.239319,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.818071,0.59065933,19.445971,0.53205128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.55860806,22.069597,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.405373,0.54517704,20.451771,0.56715508,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2754,2024-10-03 21:54:00+09:00,30.0,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57264957,17.5,19.017094,63.339439,17.948717,66.300369,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.757021,0.58882782,19.445971,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55860806,22.191698,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.344322,0.54517704,20.451771,0.56746033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2755,2024-10-03 21:55:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.299999,18.956043,63.431015,17.918194,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.695971,0.59035408,19.354395,0.53327229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5583028,22.069597,0.510989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.344322,0.54517704,20.451771,0.56746033,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2756,2024-10-03 21:56:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.0,18.925518,63.46154,17.918194,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.726496,0.59035408,19.507021,0.53357754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55799755,22.191698,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.405373,0.54517704,20.482296,0.56776558,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2757,2024-10-03 21:57:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57387058,17.0,18.925518,63.46154,17.918194,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.848597,0.5927960999999999,19.32387,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.5583028,22.069597,0.510989,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.374847,0.54517704,20.39072,0.5692918,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2758,2024-10-03 21:58:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.299999,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57417583,17.1,18.956043,63.46154,17.918194,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.848597,0.59554333,19.415445,0.53449329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55860806,22.100122,0.5115995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.466423,0.54517704,20.451771,0.5686813399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2759,2024-10-03 21:59:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57417583,17.200001,19.017094,63.431015,17.826618,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.848597,0.5989011,19.445971,0.53449329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55860806,22.100122,0.5115995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.466423,0.54517704,20.451771,0.5686813399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2760,2024-10-03 22:00:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57417583,17.200001,18.894995,63.583637,17.948717,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.848597,0.60042736,19.445971,0.53449329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55891331,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.344322,0.54517704,20.451771,0.56990231,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2761,2024-10-03 22:01:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57264957,17.200001,18.925518,63.614162,17.735043,66.514038,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.757021,0.60347984,19.445971,0.53296703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55799755,22.069597,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.374847,0.54548229,20.451771,0.57234432,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2762,2024-10-03 22:02:00+09:00,30.0,30.0,28.700001,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57173382,17.200001,18.925518,63.614162,17.735043,66.514038,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.757021,0.60653236,19.476496,0.53418804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5583028,22.069597,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.344322,0.54487179,20.482296,0.5711233099999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2763,2024-10-03 22:03:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.5732600800000001,17.5,18.894995,63.675213,17.918194,66.697189,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.848597,0.60866909,19.445971,0.53449329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.5583028,22.039072,0.51129425,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.5,22.435898,0.54517704,20.512821,0.57142857,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2764,2024-10-03 22:04:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57387058,17.1,18.894995,63.644688,17.887669,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.818071,0.60866909,19.445971,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.5583028,22.039072,0.51129425,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.527472,0.54487179,20.451771,0.5711233099999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2765,2024-10-03 22:05:00+09:00,30.0,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57387058,17.200001,18.86447,63.705738,17.826618,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.848597,0.61080585,19.445971,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55921856,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.6,22.619047,0.54334553,20.57387,0.56990231,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2766,2024-10-03 22:06:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57509159,17.5,18.86447,63.705738,17.918194,66.636139,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.818071,0.61263737,19.445971,0.53449329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.039072,0.51221001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.799999,22.649572,0.54242981,20.665445,0.56715508,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2767,2024-10-03 22:07:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.57509159,17.200001,19.017094,63.675213,17.887669,66.636139,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.787546,0.61080585,19.445971,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5595238100000001,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.771673,0.5412088,20.848597,0.56349205,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2768,2024-10-03 22:08:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57509159,17.6,18.925518,63.583637,17.918194,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.726496,0.61263737,19.445971,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5595238100000001,22.039072,0.51221001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.771673,0.5412088,20.848597,0.56074482,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2769,2024-10-03 22:09:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57509159,17.200001,19.017094,63.614162,17.948717,66.666664,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.818071,0.61202686,19.445971,0.53632477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56013432,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.771673,0.5412088,20.970695,0.55555557,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
