,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2770,2024-10-03 22:10:00+09:00,29.799999,30.0,28.6,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57570206,17.200001,19.017094,63.614162,17.948717,66.666664,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.879122,0.61263737,19.445971,0.5357143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.5595238100000001,22.100122,0.5128205100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.741148,0.53998779,21.092796,0.5521978,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2771,2024-10-03 22:11:00+09:00,29.799999,30.0,28.6,29.1,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57570206,17.200001,18.894995,63.583637,17.857143,66.697189,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.970695,0.61385838,19.293346,0.5357143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55982906,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.9,22.863247,0.53998779,21.24542,0.55097679,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2772,2024-10-03 22:12:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57417583,17.1,18.925518,63.736263,17.735043,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.879122,0.61416363,19.445971,0.5357143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5595238100000001,22.069597,0.51129425,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.893772,0.54029305,21.336996,0.54456654,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2773,2024-10-03 22:13:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57417583,17.1,18.894995,63.644688,17.735043,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.909645,0.61202686,19.415445,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5595238100000001,22.069597,0.51129425,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.893772,0.54029305,21.336996,0.54456654,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2774,2024-10-03 22:14:00+09:00,30.0,30.0,28.6,29.1,28.5,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.200001,18.925518,63.766788,17.765568,66.910866,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.879122,0.61385838,19.354395,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.5595238100000001,22.039072,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.0,22.863247,0.54029305,21.489622,0.54151405,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2775,2024-10-03 22:15:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.57387058,17.200001,18.925518,63.766788,17.765568,66.910866,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.879122,0.61416363,19.354395,0.5357143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.069597,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.1,22.893772,0.53846153,21.520147,0.5405983,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2776,2024-10-03 22:16:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.57417583,17.200001,18.925518,63.736263,17.765568,66.910866,0.29981501,0.29981501,0.0,0.0,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.864723,20.94017,0.61385838,19.293346,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55982906,22.130648,0.51251526,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.299999,22.863247,0.53876678,21.520147,0.53937729,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2777,2024-10-03 22:17:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.57417583,17.299999,18.925518,63.705738,17.826618,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.909645,0.61507935,19.293346,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.039072,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,22.954823,0.53846153,21.672771,0.53601955,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2778,2024-10-03 22:18:00+09:00,30.0,30.0,28.5,29.1,28.5,29.200001,27.299999,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.57417583,17.299999,18.894995,63.644688,17.765568,66.971916,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.970695,0.6153846000000001,19.32387,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.039072,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.53724052,21.642246,0.53418804,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2779,2024-10-03 22:19:00+09:00,30.0,30.0,28.6,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.56990231,16.700001,18.894995,63.766788,17.857143,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.879122,0.61507935,19.354395,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.069597,0.5128205100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.015873,0.53754578,21.764347,0.53327229,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2780,2024-10-03 22:20:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57020756,16.799999,18.925518,63.736263,17.765568,66.910866,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.970695,0.61507935,19.262821,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5595238100000001,22.069597,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.53724052,21.794872,0.53205128,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2781,2024-10-03 22:21:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.57020756,16.700001,18.894995,63.675213,17.643467,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.913134,21.062271,0.61660561,19.293346,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.55982906,22.100122,0.5128205100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.53724052,21.794872,0.52930405,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2782,2024-10-03 22:22:00+09:00,29.799999,30.0,28.6,29.1,28.6,29.200001,27.200001,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.57020756,16.799999,18.925518,63.705738,17.704517,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.879122,0.61660561,19.293346,0.53724052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.55982906,22.130648,0.51373627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.53754578,21.886446,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2783,2024-10-03 22:23:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.200001,27.5,26.1,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57020756,17.200001,18.925518,63.705738,17.704517,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.909645,0.6163003499999999,19.32387,0.53724052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56135532,22.161173,0.5128205100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.015873,0.5357143,21.855923,0.52686203,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2784,2024-10-03 22:24:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.200001,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.5732600800000001,16.700001,18.925518,63.797314,17.765568,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.61660561,19.354395,0.53663002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56074482,22.100122,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.046398,0.5357143,21.886446,0.5265567800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2785,2024-10-03 22:25:00+09:00,29.799999,30.0,28.6,29.0,28.6,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57173382,17.200001,18.894995,63.827839,17.765568,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.61660561,19.293346,0.53724052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56074482,22.161173,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.53601955,21.886446,0.52564102,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2786,2024-10-03 22:26:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.57295483,16.700001,18.925518,63.980465,17.765568,66.81929,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.909645,0.6163003499999999,19.32387,0.53724052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56074482,22.161173,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.015873,0.5357143,21.855923,0.52411476,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2787,2024-10-03 22:27:00+09:00,30.0,30.0,28.6,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.57295483,16.799999,18.925518,64.010986,17.765568,66.910866,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,20.94017,0.6163003499999999,19.32387,0.5369352700000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56135532,22.191698,0.5128205100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.046398,0.53418804,22.069597,0.5222832900000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2788,2024-10-03 22:28:00+09:00,30.0,30.0,28.6,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.57264957,17.1,18.925518,63.94994,17.704517,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.001221,0.61660561,19.293346,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56074482,22.191698,0.5134310200000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.5351038,22.008547,0.5216727800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2789,2024-10-03 22:29:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.57295483,17.1,18.894995,63.94994,17.765568,66.666664,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.61568985,19.293346,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56074482,22.161173,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.4,23.046398,0.5351038,22.008547,0.5216727800000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2790,2024-10-03 22:30:00+09:00,29.799999,30.0,28.299999,29.1,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.57387058,16.799999,18.894995,63.94994,17.765568,66.666664,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.031746,0.61568985,19.293346,0.53632477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56074482,22.130648,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.046398,0.53327229,22.100122,0.52136753,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2791,2024-10-03 22:31:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.57387058,16.799999,18.803419,63.980465,17.643467,66.697189,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.7679,21.031746,0.6163003499999999,19.293346,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56074482,22.130648,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.137974,0.53357754,22.130648,0.51984127,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2792,2024-10-03 22:32:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.6,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,16.6,18.894995,64.010986,17.765568,66.727715,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.61752136,19.32387,0.5381562799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56135532,22.161173,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.046398,0.53357754,22.161173,0.51953602,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2793,2024-10-03 22:33:00+09:00,29.799999,30.0,28.5,29.1,28.6,29.200001,27.200001,27.6,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57387058,17.0,18.925518,63.980465,17.643467,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.61721611,19.293346,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56227108,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.5,23.137974,0.53357754,22.252747,0.51862026,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2794,2024-10-03 22:34:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.5,26.0,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.1,18.86447,63.827839,17.735043,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.61935287,19.293346,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56227108,22.161173,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.137974,0.53357754,22.252747,0.51862026,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2795,2024-10-03 22:35:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.6,26.0,24.299999,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.200001,18.956043,63.736263,17.735043,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.61843712,19.32387,0.53968254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56257629,22.191698,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.137974,0.5323565299999999,22.374847,0.5177045100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2796,2024-10-03 22:36:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57417583,17.200001,18.925518,63.705738,17.765568,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.61752136,19.32387,0.53907204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56257629,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.107449,0.5323565299999999,22.283272,0.51678875,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2797,2024-10-03 22:37:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57631256,17.299999,18.925518,63.705738,17.765568,66.575089,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.61874237,19.354395,0.53968254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56227108,22.161173,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.137974,0.53052502,22.283272,0.51587303,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2798,2024-10-03 22:38:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.57783882,17.5,18.925518,63.736263,17.765568,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.61752136,19.293346,0.53968254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56227108,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.168499,0.53113552,22.435898,0.51221001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2799,2024-10-03 22:39:00+09:00,29.799999,30.0,28.5,29.0,28.5,29.200001,27.200001,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.5790598299999999,17.0,18.925518,63.705738,17.735043,66.452988,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.001221,0.6178266099999999,19.293346,0.53998779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56227108,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.076923,0.53083027,22.435898,0.5134310200000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2800,2024-10-03 22:40:00+09:00,29.799999,30.0,28.5,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.5790598299999999,17.0,18.925518,63.797314,17.826618,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.61660561,19.293346,0.53998779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56227108,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.6,23.260073,0.53083027,22.435898,0.51221001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2801,2024-10-03 22:41:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.5805860899999999,17.200001,18.925518,63.888889,17.765568,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.61660561,19.354395,0.5369352700000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56257629,22.191698,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.290598,0.53021976,22.619047,0.5128205100000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2802,2024-10-03 22:42:00+09:00,30.0,30.0,28.5,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.5790598299999999,17.0,18.925518,63.827839,17.826618,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.062271,0.6163003499999999,19.32387,0.53998779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56227108,22.191698,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.199022,0.53083027,22.496948,0.5115995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2803,2024-10-03 22:43:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.58089134,17.200001,18.894995,63.797314,17.735043,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.61416363,19.32387,0.53846153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.5631868,22.161173,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.199022,0.53083027,22.496948,0.5115995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2804,2024-10-03 22:44:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.58150185,17.200001,18.86447,63.705738,17.826618,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.61385838,19.293346,0.5381562799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56349205,22.161173,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.260073,0.53083027,22.557997,0.510989,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2805,2024-10-03 22:45:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5805860899999999,16.700001,18.86447,63.980465,17.826618,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.61263737,19.293346,0.53968254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56349205,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.199022,0.53083027,22.527472,0.5115995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2806,2024-10-03 22:46:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5818071,16.700001,18.986568,63.766788,17.612942,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.61233212,19.293346,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56349205,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.799999,23.229548,0.53083027,22.649572,0.50915752,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2807,2024-10-03 22:47:00+09:00,30.0,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5818071,17.200001,18.803419,63.888889,17.643467,66.697189,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.61111111,19.354395,0.54090355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5631868,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.321123,0.53083027,22.649572,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2808,2024-10-03 22:48:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.5818071,16.700001,18.925518,64.010986,17.643467,66.697189,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.123322,0.6098901,19.293346,0.54090355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.5628815500000001,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.321123,0.53083027,22.649572,0.50885227,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2809,2024-10-03 22:49:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.0,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5818071,17.1,18.894995,63.827839,17.673992,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.60866909,19.293346,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56349205,22.191698,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.290598,0.52991451,22.619047,0.50946278,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2810,2024-10-03 22:50:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.656898,0.58302807,17.200001,18.894995,63.827839,17.673992,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.001221,0.60897434,19.32387,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.5631868,22.130648,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.443224,0.52960926,22.680098,0.50824177,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2811,2024-10-03 22:51:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58272282,17.1,18.894995,63.797314,17.673992,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.60836388,19.354395,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56471306,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.321123,0.52960926,22.710623,0.50824177,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2812,2024-10-03 22:52:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.5,26.0,24.5,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.595848,0.58455433,16.799999,18.925518,63.797314,17.673992,66.849815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.60714287,19.293346,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56471306,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52960926,22.710623,0.50763126,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2813,2024-10-03 22:53:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.0,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.595848,0.58455433,16.799999,18.925518,63.858364,17.643467,66.971916,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.6037851,19.293346,0.54151405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.5644078100000001,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.9,23.412699,0.52747253,22.710623,0.506105,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2814,2024-10-03 22:54:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58608059,17.1,18.925518,63.827839,17.582418,66.941391,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.60347984,19.354395,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56471306,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.473749,0.52808304,22.771673,0.5054945,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2815,2024-10-03 22:55:00+09:00,30.0,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687424,0.5869963500000001,17.0,18.925518,63.827839,17.490843,67.002441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.6037851,19.354395,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56471306,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.290598,0.52838829,22.832724,0.50518925,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2816,2024-10-03 22:56:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.656898,0.5869963500000001,17.1,18.925518,63.858364,17.521368,67.094017,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.092796,0.60317459,19.32387,0.54090355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56471306,22.191698,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.290598,0.52838829,22.832724,0.50518925,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2817,2024-10-03 22:57:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58577534,16.700001,18.803419,63.980465,17.521368,67.246643,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.001221,0.6016483699999999,19.262821,0.54090355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56471306,22.191698,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52808304,22.771673,0.5045787399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2818,2024-10-03 22:58:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.0,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687424,0.58302807,16.6,18.803419,63.980465,17.521368,67.246643,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.60195358,19.32387,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56471306,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.351648,0.52808304,22.771673,0.5045787399999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2819,2024-10-03 22:59:00+09:00,29.799999,30.0,28.299999,29.0,28.5,29.200001,27.200001,27.6,26.1,24.299999,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.5818071,17.1,18.86447,63.980465,17.521368,67.185593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.031746,0.60073261,19.293346,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56623932,22.191698,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.290598,0.52869354,22.802198,0.50427349,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2820,2024-10-03 23:00:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5805860899999999,16.5,18.620268,63.980465,17.582418,67.338219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.60012211,19.354395,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56593407,22.222221,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.52838829,22.832724,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2821,2024-10-03 23:01:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57967033,16.5,18.772894,64.102562,17.490843,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.062271,0.59981686,19.354395,0.54151405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56593407,22.222221,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.260073,0.52838829,22.832724,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2822,2024-10-03 23:02:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57967033,16.799999,18.711843,64.163612,17.490843,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.59920635,19.354395,0.5405983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56654457,22.252747,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.1,23.443224,0.52747253,22.985348,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2823,2024-10-03 23:03:00+09:00,29.799999,30.0,28.200001,29.0,28.5,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.58119659,16.700001,18.711843,64.163612,17.490843,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.59981686,19.354395,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56654457,22.191698,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52747253,22.954823,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2824,2024-10-03 23:04:00+09:00,29.799999,30.0,28.200001,29.0,28.5,29.200001,27.299999,27.5,26.0,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.57875458,16.6,18.894995,64.224663,17.551893,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.062271,0.5982906,19.32387,0.5405983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56593407,22.252747,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52777779,22.924297,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2825,2024-10-03 23:05:00+09:00,29.799999,30.0,28.200001,29.0,28.6,29.200001,27.200001,27.5,26.0,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.5790598299999999,16.5,18.772894,64.072037,17.521368,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.123322,0.5979853399999999,19.293346,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56593407,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52747253,22.924297,0.50122101,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2826,2024-10-03 23:06:00+09:00,29.799999,30.0,28.200001,29.0,28.5,29.200001,27.299999,27.5,26.200001,24.5,25.200001,22.700001,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.5790598299999999,16.799999,18.894995,64.041512,17.521368,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.864723,21.031746,0.5970695899999999,19.293346,0.54212456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56593407,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.473749,0.52747253,22.954823,0.5003052499999999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2827,2024-10-03 23:07:00+09:00,29.799999,30.0,28.200001,29.0,28.6,29.200001,27.299999,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.57967033,16.6,18.894995,64.102562,17.521368,67.399269,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.031746,0.59676434,19.32387,0.54273502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56654457,22.344322,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.412699,0.52716728,23.076923,0.5006105000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2828,2024-10-03 23:08:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5805860899999999,16.700001,18.86447,64.102562,17.521368,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.94017,0.59554333,19.32387,0.5418193099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56654457,22.252747,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52686203,22.954823,0.4993895,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2829,2024-10-03 23:09:00+09:00,29.799999,30.0,28.200001,29.0,28.6,29.200001,27.200001,27.5,26.200001,24.299999,25.200001,22.700001,21.5,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58089134,16.799999,18.650793,64.102562,17.521368,67.612946,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.5937118499999999,19.32387,0.54242981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56623932,22.283272,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.412699,0.52686203,22.954823,0.4993895,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2830,2024-10-03 23:10:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.299999,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58089134,16.700001,18.559219,64.194138,17.582418,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,20.94017,0.59401711,19.32387,0.54273502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56562881,22.283272,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.473749,0.52716728,23.107449,0.4993895,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2831,2024-10-03 23:11:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687424,0.5818071,16.700001,18.589743,64.224663,17.429792,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.001221,0.59401711,19.32387,0.54242981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56562881,22.344322,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.0,23.534798,0.52747253,23.076923,0.4993895,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2832,2024-10-03 23:12:00+09:00,29.799999,30.0,28.299999,29.0,28.6,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.58302807,16.700001,18.589743,64.224663,17.429792,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.816311,21.092796,0.59432236,19.354395,0.54212456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56684982,22.283272,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.299999,23.443224,0.52747253,23.168499,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
