,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2896,2024-10-04 00:16:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.168499,0.59218559,16.200001,18.131868,65.170937,17.032967,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.031746,0.57570206,19.201771,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56684982,22.130648,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.84005,0.5222832900000001,23.565323,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2897,2024-10-04 00:17:00+09:00,29.799999,30.0,28.200001,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.199022,0.5924908400000001,16.200001,18.131868,65.293037,16.971916,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.909645,0.57570206,19.232296,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56776558,22.191698,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.84005,0.5222832900000001,23.565323,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2898,2024-10-04 00:18:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.168499,0.59065933,15.8,18.162394,65.384613,16.971916,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.970695,0.57600731,19.171246,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56684982,22.161173,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.84005,0.5222832900000001,23.412699,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2899,2024-10-04 00:19:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.015873,0.59096458,16.299999,18.162394,65.384613,16.971916,68.956047,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.092796,0.57570206,19.232296,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.161173,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.901098,0.5222832900000001,23.473749,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2900,2024-10-04 00:20:00+09:00,29.799999,30.0,28.200001,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.015873,0.59157509,15.8,18.162394,65.537239,16.971916,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.062271,0.57509159,19.201771,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.161173,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.778999,0.5222832900000001,23.443224,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2901,2024-10-04 00:21:00+09:00,29.799999,30.0,28.200001,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.015873,0.59157509,15.8,18.131868,65.65934,16.971916,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.94017,0.57570206,19.201771,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.252747,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.717949,0.5216727800000001,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2902,2024-10-04 00:22:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.1,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.107449,0.59218559,16.200001,18.162394,65.65934,17.032967,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,20.909645,0.57509159,19.201771,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56715508,22.191698,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.778999,0.52197803,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2903,2024-10-04 00:23:00+09:00,29.799999,29.799999,28.200001,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.107449,0.59218559,16.200001,18.131868,65.506714,17.032967,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.031746,0.57417583,19.232296,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.778999,0.5222832900000001,23.595848,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2904,2024-10-04 00:24:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.863247,0.5924908400000001,16.0,18.162394,65.567764,16.971916,69.07814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.71949,21.123322,0.57448109,19.232296,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56715508,22.191698,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.778999,0.5222832900000001,23.595848,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2905,2024-10-04 00:25:00+09:00,29.799999,30.0,28.200001,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.924297,0.5934066,16.5,18.162394,65.506714,17.124542,68.925522,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.092796,0.57448109,19.232296,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56746033,22.161173,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52197803,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2906,2024-10-04 00:26:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.771673,0.5934066,16.5,18.162394,65.506714,17.124542,68.925522,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,20.970695,0.57387058,19.171246,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56776558,22.191698,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52258854,23.412699,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2907,2024-10-04 00:27:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.799999,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.771673,0.59615383,16.200001,18.162394,65.567764,16.971916,68.833946,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.123322,0.57478634,19.110195,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.222221,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.5222832900000001,23.565323,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2908,2024-10-04 00:28:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.771673,0.59768009,15.8,18.131868,65.537239,16.971916,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.909645,0.57264957,19.201771,0.5506715400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56715508,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52197803,23.656898,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2909,2024-10-04 00:29:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60012211,15.8,18.131868,65.567764,16.971916,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.062271,0.57295483,19.232296,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.5222832900000001,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2910,2024-10-04 00:30:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60012211,16.200001,18.131868,65.537239,16.941391,68.742371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.57264957,19.171246,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.5222832900000001,23.504274,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2911,2024-10-04 00:31:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59981686,16.1,18.101343,65.445663,16.971916,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.001221,0.5732600800000001,19.232296,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.52197803,23.626373,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2912,2024-10-04 00:32:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741148,0.59981686,15.8,18.131868,65.415138,17.032967,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.5732600800000001,19.201771,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56715508,22.252747,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.5216727800000001,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2913,2024-10-04 00:33:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.1,18.131868,65.445663,16.971916,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.67108,21.092796,0.5732600800000001,19.201771,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.5216727800000001,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2914,2024-10-04 00:34:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60073261,16.1,18.131868,65.445663,16.971916,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.123322,0.5732600800000001,19.201771,0.54945053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56746033,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52197803,23.504274,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2915,2024-10-04 00:35:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60256409,16.200001,18.131868,65.445663,17.032967,68.833946,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.5732600800000001,19.201771,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56746033,22.161173,0.51404152,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.5222832900000001,23.565323,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2916,2024-10-04 00:36:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60256409,16.5,18.162394,65.384613,17.032967,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.57356533,19.201771,0.5506715400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56684982,22.161173,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.5216727800000001,23.595848,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2917,2024-10-04 00:37:00+09:00,29.799999,30.0,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.700001,18.131868,65.415138,17.124542,68.589745,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.001221,0.57356533,19.201771,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.5216727800000001,23.595848,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2918,2024-10-04 00:38:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6037851,16.5,18.131868,65.415138,17.155067,68.559219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.57356533,19.171246,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.473749,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2919,2024-10-04 00:39:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60531136,16.700001,18.162394,65.506714,17.155067,68.559219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.57173382,19.232296,0.55189255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.52075703,23.473749,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2920,2024-10-04 00:40:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.60653236,16.6,18.162394,65.506714,17.155067,68.559219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.5732600800000001,19.171246,0.5506715400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.504274,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2921,2024-10-04 00:41:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.1,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6062271100000001,16.700001,18.131868,65.537239,17.032967,68.467644,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.57295483,19.201771,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.130648,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.473749,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2922,2024-10-04 00:42:00+09:00,29.799999,29.799999,28.1,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6062271100000001,16.200001,18.131868,65.65934,16.971916,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.57387058,19.201771,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.130648,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.809525,0.52014652,23.504274,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2923,2024-10-04 00:43:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6062271100000001,15.8,18.162394,65.537239,17.032967,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.123322,0.57417583,19.201771,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.123322,0.56746033,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.504274,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2924,2024-10-04 00:44:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6062271100000001,16.0,18.162394,65.415138,16.971916,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.57356533,19.049145,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56684982,22.283272,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.504274,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2925,2024-10-04 00:45:00+09:00,29.799999,30.0,28.1,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6050061,16.5,18.162394,65.445663,17.063492,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.123322,0.57295483,19.14072,0.55189255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.252747,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.52045177,23.626373,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2926,2024-10-04 00:46:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60409035,15.8,18.131868,65.415138,17.032967,68.498169,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.57142857,19.01862,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56715508,22.283272,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.84005,0.52045177,23.626373,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2927,2024-10-04 00:47:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.60256409,16.5,17.979242,65.384613,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.5732600800000001,19.201771,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56746033,22.191698,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.504274,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2928,2024-10-04 00:48:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741148,0.60225883,16.299999,17.979242,65.384613,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.94017,0.5732600800000001,19.049145,0.55097679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56776558,22.222221,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52106228,23.656898,0.48748474,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2929,2024-10-04 00:49:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.832724,0.60225883,16.299999,18.040293,65.537239,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.123322,0.57356533,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56746033,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.656898,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2930,2024-10-04 00:50:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.299999,17.979242,65.537239,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.5732600800000001,19.110195,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56746033,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.656898,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2931,2024-10-04 00:51:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.299999,17.979242,65.537239,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.5732600800000001,19.171246,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.031746,0.56715508,22.130648,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.656898,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2932,2024-10-04 00:52:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,16.5,17.979242,65.537239,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.57356533,19.01862,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.626373,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2933,2024-10-04 00:53:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.1,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741148,0.59981686,16.5,17.979242,65.537239,17.032967,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.57173382,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52045177,23.626373,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2934,2024-10-04 00:54:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.700001,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59859585,16.200001,18.162394,65.476189,16.880342,68.559219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.153847,0.57173382,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.626373,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2935,2024-10-04 00:55:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59859585,15.8,18.131868,65.415138,17.032967,68.498169,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.57295483,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52045177,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2936,2024-10-04 00:56:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59859585,16.200001,18.162394,65.415138,17.032967,68.559219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.092796,0.5732600800000001,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.656898,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2937,2024-10-04 00:57:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60012211,16.200001,18.162394,65.293037,17.032967,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.57295483,19.01862,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.191698,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52106228,23.626373,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2938,2024-10-04 00:58:00+09:00,29.799999,30.0,28.1,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.60103786,16.0,18.131868,65.262512,17.032967,68.467644,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.94017,0.5732600800000001,19.07967,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56715508,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2939,2024-10-04 00:59:00+09:00,29.799999,30.0,28.1,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60012211,16.200001,18.162394,65.293037,16.971916,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.57295483,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.252747,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2940,2024-10-04 01:00:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60103786,16.5,18.101343,65.262512,16.971916,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.909645,0.5732600800000001,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.092796,0.56776558,22.161173,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.626373,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2941,2024-10-04 01:01:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.1,18.101343,65.262512,16.971916,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.909645,0.5732600800000001,19.01862,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.252747,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.443224,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2942,2024-10-04 01:02:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6016483699999999,16.200001,17.979242,65.293037,17.063492,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.57203907,19.049145,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56715508,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.595848,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2943,2024-10-04 01:03:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,15.8,17.979242,65.293037,17.032967,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.57295483,19.07967,0.5521978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52106228,23.626373,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2944,2024-10-04 01:04:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,16.200001,17.979242,65.262512,17.032967,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.57234432,19.049145,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52106228,23.626373,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2945,2024-10-04 01:05:00+09:00,29.799999,30.0,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,16.299999,18.040293,65.445663,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.5732600800000001,19.049145,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.656898,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2946,2024-10-04 01:06:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60256409,15.8,18.040293,65.445663,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.5732600800000001,19.01862,0.55097679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56715508,22.130648,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52045177,23.626373,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2947,2024-10-04 01:07:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.60225883,16.200001,18.040293,65.384613,16.880342,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.5732600800000001,19.01862,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.161173,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.626373,0.48748474,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2948,2024-10-04 01:08:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60256409,16.200001,17.887669,65.415138,16.849817,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.57264957,19.07967,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.222221,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52045177,23.626373,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2949,2024-10-04 01:09:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60531136,15.8,17.857143,65.537239,16.849817,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.123322,0.57173382,19.07967,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.222221,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.626373,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2950,2024-10-04 01:10:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.466423,0.6050061,15.8,17.857143,65.65934,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.57295483,19.049145,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.161173,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.595848,0.48992676,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2951,2024-10-04 01:11:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60531136,16.299999,17.887669,65.72039,16.880342,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.57173382,19.07967,0.5521978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,20.970695,0.56746033,22.100122,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52014652,23.656898,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2952,2024-10-04 01:12:00+09:00,29.799999,29.799999,28.0,28.700001,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.60531136,16.299999,17.857143,65.65934,16.880342,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.57051281,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.191698,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52014652,23.656898,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2953,2024-10-04 01:13:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.60409035,16.200001,17.887669,65.65934,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.57203907,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52075703,23.626373,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2954,2024-10-04 01:14:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.6050061,16.200001,17.887669,65.65934,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.57234432,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1,21.062271,0.56746033,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52106228,23.626373,0.48870575000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2955,2024-10-04 01:15:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.60653236,16.200001,17.887669,65.65934,16.849817,68.284492,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.909645,0.57051281,19.07967,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.222221,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.778999,0.52045177,23.473749,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2956,2024-10-04 01:16:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.6062271100000001,15.8,18.040293,65.65934,16.849817,68.284492,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.57142857,19.01862,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56715508,22.222221,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52045177,23.504274,0.489011,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2957,2024-10-04 01:17:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.60897434,16.200001,17.887669,65.72039,16.819292,68.315018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.57051281,19.049145,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56715508,22.222221,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.656898,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2958,2024-10-04 01:18:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.60897434,16.200001,17.857143,65.567764,16.819292,68.315018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.57051281,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.100122,0.51526253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.626373,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
