,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
2959,2024-10-04 01:19:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.60927959,16.0,17.857143,65.567764,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.092796,0.5683760800000001,19.01862,0.5521978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56684982,22.191698,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.626373,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2960,2024-10-04 01:20:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.60775337,15.8,17.796093,65.65934,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.031746,0.5686813399999999,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56654457,22.100122,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.84005,0.52045177,23.473749,0.489011,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2961,2024-10-04 01:21:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.6062271100000001,16.200001,17.796093,65.65934,16.880342,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,21.062271,0.5686813399999999,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.184372,0.56776558,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52045177,23.626373,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2962,2024-10-04 01:22:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.60775337,15.8,17.735043,65.65934,16.849817,68.437119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.062271,0.56959705,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.184372,0.56776558,22.191698,0.51495728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52045177,23.626373,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2963,2024-10-04 01:23:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.5,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.60775337,15.8,17.735043,65.65934,16.880342,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.57020756,19.110195,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.130648,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.5216727800000001,23.656898,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2964,2024-10-04 01:24:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60775337,15.6,17.765568,65.65934,16.880342,68.376068,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.56959705,19.049145,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56715508,22.161173,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.473749,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2965,2024-10-04 01:25:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60927959,15.6,17.765568,65.72039,16.849817,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.123322,0.56807083,19.01862,0.55189255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.100122,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2966,2024-10-04 01:26:00+09:00,29.799999,30.0,28.0,28.6,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.60744812,16.200001,17.765568,65.72039,16.880342,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.001221,0.56746033,19.049145,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.130648,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52075703,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2967,2024-10-04 01:27:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.557997,0.60531136,15.6,17.765568,65.72039,16.849817,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.879122,0.56776558,19.049145,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.184372,0.56746033,22.130648,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.656898,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2968,2024-10-04 01:28:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.6062271100000001,15.8,17.765568,65.72039,16.849817,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56807083,19.110195,0.55189255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.031746,0.56715508,22.222221,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.809525,0.52045177,23.473749,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2969,2024-10-04 01:29:00+09:00,29.799999,29.799999,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6050061,15.8,17.735043,65.811966,16.849817,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.879122,0.56807083,19.07967,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.130648,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52045177,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2970,2024-10-04 01:30:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60409035,15.8,17.765568,65.811966,16.880342,68.498169,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.622671,20.909645,0.56807083,19.049145,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56684982,22.130648,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52075703,23.504274,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2971,2024-10-04 01:31:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60409035,15.8,17.735043,65.964592,16.880342,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.123322,0.56807083,19.049145,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56684982,22.130648,0.51556778,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.626373,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2972,2024-10-04 01:32:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6050061,15.8,17.765568,65.903542,16.880342,68.650795,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.123322,0.56623932,19.07967,0.5521978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56715508,22.191698,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52075703,23.565323,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2973,2024-10-04 01:33:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6062271100000001,15.8,17.765568,65.964592,16.880342,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.909645,0.56807083,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56715508,22.100122,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.504274,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2974,2024-10-04 01:34:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6050061,15.6,17.735043,65.964592,16.727716,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.56684982,19.07967,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.001221,0.56746033,22.100122,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.504274,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2975,2024-10-04 01:35:00+09:00,29.799999,30.0,28.0,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60653236,15.8,17.735043,65.995117,16.758242,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.56684982,19.110195,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.100122,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52106228,23.656898,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2976,2024-10-04 01:36:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60653236,16.200001,17.735043,65.995117,16.758242,68.803421,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.56684982,19.110195,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.100122,0.51587303,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52045177,23.595848,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2977,2024-10-04 01:37:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60653236,16.0,17.765568,66.086693,16.727716,68.742371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56684982,19.07967,0.5521978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.161173,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.443224,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2978,2024-10-04 01:38:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60653236,15.8,17.735043,66.025642,16.758242,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56684982,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.130648,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2979,2024-10-04 01:39:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6037851,15.6,17.765568,66.025642,16.727716,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.909645,0.56654457,18.957571,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56715508,22.161173,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2980,2024-10-04 01:40:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60409035,15.6,17.735043,66.086693,16.758242,69.169716,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56654457,19.01862,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.161173,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.656898,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2981,2024-10-04 01:41:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60256409,16.0,17.735043,66.086693,16.758242,69.169716,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.56562881,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.191698,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.412699,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2982,2024-10-04 01:42:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,15.6,17.735043,66.208794,16.758242,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.56623932,18.896521,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.161173,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.626373,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2983,2024-10-04 01:43:00+09:00,29.799999,29.799999,28.0,28.5,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,16.1,17.765568,66.178268,16.727716,69.169716,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.56562881,18.896521,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.626373,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2984,2024-10-04 01:44:00+09:00,29.799999,29.799999,28.0,28.6,28.299999,29.200001,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,15.6,17.765568,66.330894,16.758242,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56593407,19.07967,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2985,2024-10-04 01:45:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741148,0.60103786,15.8,17.582418,66.330894,16.727716,69.169716,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.031746,0.5637973000000001,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.161173,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.626373,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2986,2024-10-04 01:46:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.1,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60256409,15.6,17.612942,66.36142,16.758242,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.879122,0.56532356,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.039072,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52045177,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2987,2024-10-04 01:47:00+09:00,29.799999,29.799999,27.799999,28.5,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6037851,15.3,17.612942,66.330894,16.727716,69.169716,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.031746,0.56562881,18.957571,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56715508,22.161173,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2988,2024-10-04 01:48:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.6037851,15.8,17.765568,66.330894,16.758242,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56410255,19.07967,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56776558,22.191698,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2989,2024-10-04 01:49:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60409035,15.8,17.765568,66.330894,16.758242,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.062271,0.56562881,18.896521,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.130648,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52045177,23.443224,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2990,2024-10-04 01:50:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60225883,15.6,17.765568,66.269844,16.727716,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.94017,0.56562881,18.957571,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.039072,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.656898,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2991,2024-10-04 01:51:00+09:00,29.799999,29.799999,27.799999,28.6,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60256409,15.3,17.735043,66.208794,16.727716,69.07814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.879122,0.56471306,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.039072,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2992,2024-10-04 01:52:00+09:00,29.700001,30.0,27.799999,28.6,28.5,29.1,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60256409,15.3,17.735043,66.086693,16.636141,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56349205,19.049145,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.100122,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52075703,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2993,2024-10-04 01:53:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.200001,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60256409,15.8,17.735043,66.025642,16.727716,69.108665,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.56410255,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.153847,0.56715508,22.100122,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52075703,23.565323,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2994,2024-10-04 01:54:00+09:00,29.700001,30.0,27.799999,28.6,28.5,29.1,27.1,27.299999,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60256409,15.6,17.735043,66.025642,16.727716,69.108665,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.970695,0.5637973000000001,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.100122,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52045177,23.626373,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2995,2024-10-04 01:55:00+09:00,29.700001,30.0,27.799999,28.6,28.5,29.1,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60103786,15.8,17.704517,65.964592,16.758242,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.031746,0.5637973000000001,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56684982,22.069597,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.52075703,23.443224,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2996,2024-10-04 01:56:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,15.6,17.765568,65.934067,16.666666,68.894997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.062271,0.5637973000000001,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.191698,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.565323,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2997,2024-10-04 01:57:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.1,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,15.6,17.735043,65.903542,16.697191,68.864471,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.031746,0.56410255,19.07967,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56684982,22.191698,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52045177,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2998,2024-10-04 01:58:00+09:00,29.700001,29.799999,27.799999,28.6,28.5,29.1,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,15.8,17.765568,66.025642,16.727716,68.894997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.031746,0.56257629,19.049145,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.595848,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2999,2024-10-04 01:59:00+09:00,29.799999,29.799999,27.700001,28.5,28.5,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.6016483699999999,15.6,17.612942,66.086693,16.636141,69.07814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.909645,0.5637973000000001,19.049145,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.161173,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.870573,0.52106228,23.595848,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3000,2024-10-04 02:00:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60195358,15.3,17.765568,66.025642,16.575092,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.5644078100000001,19.049145,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52106228,23.595848,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3001,2024-10-04 02:01:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.200001,27.1,27.299999,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,16.0,17.735043,66.117218,16.575092,69.047623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.56257629,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52106228,23.565323,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3002,2024-10-04 02:02:00+09:00,29.799999,29.799999,27.799999,28.5,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,15.6,17.765568,66.086693,16.575092,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.5631868,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56715508,22.161173,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52014652,23.504274,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3003,2024-10-04 02:03:00+09:00,29.799999,29.799999,27.799999,28.5,28.299999,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60012211,15.5,17.765568,66.086693,16.575092,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.94017,0.56257629,19.07967,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56715508,22.039072,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52106228,23.656898,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3004,2024-10-04 02:04:00+09:00,29.700001,29.799999,27.700001,28.5,28.5,29.1,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.59859585,15.5,17.765568,66.025642,16.575092,69.200241,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56196583,18.957571,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.039072,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.504274,0.48351646000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3005,2024-10-04 02:05:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.1,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59920635,15.5,17.612942,66.086693,16.575092,69.139191,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56410255,19.049145,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.039072,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52106228,23.687424,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3006,2024-10-04 02:06:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.1,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.59920635,15.3,17.765568,66.086693,16.636141,69.261292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.001221,0.56257629,19.01862,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.031746,0.56715508,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52106228,23.687424,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3007,2024-10-04 02:07:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.200001,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60134312,15.3,17.796093,65.995117,16.636141,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,21.001221,0.56135532,19.01862,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.123322,0.56746033,22.130648,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52045177,23.717949,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3008,2024-10-04 02:08:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.60103786,15.6,17.796093,65.995117,16.636141,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.56166058,18.896521,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56776558,22.191698,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.626373,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3009,2024-10-04 02:09:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,15.6,17.765568,66.025642,16.636141,69.505493,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56166058,18.988094,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.069597,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.809525,0.52075703,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3010,2024-10-04 02:10:00+09:00,29.700001,29.799999,27.700001,28.5,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60042736,15.6,17.765568,65.964592,16.636141,69.413918,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.94017,0.56166058,19.07967,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.092796,0.56715508,22.069597,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.52075703,23.656898,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3011,2024-10-04 02:11:00+09:00,29.700001,29.799999,27.700001,28.5,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60042736,15.3,17.643467,66.025642,16.361416,69.444443,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56135532,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.039072,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.52075703,23.626373,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3012,2024-10-04 02:12:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588522,0.60103786,15.3,17.521368,66.117218,16.452991,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.56105007,18.957571,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56715508,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52106228,23.656898,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3013,2024-10-04 02:13:00+09:00,29.700001,29.799999,27.700001,28.5,28.5,29.1,27.200001,27.299999,26.1,24.5,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60134312,15.8,17.521368,66.025642,16.422466,69.597069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56166058,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.595848,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3014,2024-10-04 02:14:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.5,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60256409,15.5,17.582418,66.086693,16.483517,69.536018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.56043957,18.927046,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.595848,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3015,2024-10-04 02:15:00+09:00,29.700001,29.799999,27.799999,28.299999,28.5,29.200001,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60225883,15.3,17.582418,66.208794,16.514042,69.536018,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.56135532,18.896521,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.123322,0.56746033,22.069597,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52045177,23.595848,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3016,2024-10-04 02:16:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60256409,15.1,17.521368,66.300369,16.422466,69.749695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.55921856,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,21.062271,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52075703,23.626373,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3017,2024-10-04 02:17:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60561661,15.1,17.521368,66.300369,16.422466,69.749695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.001221,0.5595238100000001,18.957571,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.069597,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52045177,23.595848,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3018,2024-10-04 02:18:00+09:00,29.700001,29.799999,27.799999,28.299999,28.5,29.1,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60653236,15.1,17.521368,66.36142,16.422466,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.001221,0.5583028,18.988094,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.123322,0.56746033,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.443224,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3019,2024-10-04 02:19:00+09:00,29.700001,29.799999,27.799999,28.5,28.5,29.1,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60653236,15.6,17.460318,66.544563,16.483517,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.574265,20.94017,0.56013432,18.865995,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.123322,0.56746033,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52045177,23.687424,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3020,2024-10-04 02:20:00+09:00,29.799999,29.799999,27.700001,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.60531136,15.3,17.399267,66.42247,16.483517,69.871796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.879122,0.55921856,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.008547,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.626373,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3021,2024-10-04 02:21:00+09:00,29.700001,29.799999,27.700001,28.5,28.5,29.1,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60409035,15.6,17.521368,66.42247,16.452991,69.71917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.94017,0.5583028,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56776558,22.100122,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52075703,23.626373,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
