,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3022,2024-10-04 02:22:00+09:00,29.700001,29.799999,27.799999,28.299999,28.299999,29.1,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.6037851,15.5,17.521368,66.42247,16.452991,69.71917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.123322,0.56013432,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52045177,23.473749,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3023,2024-10-04 02:23:00+09:00,29.700001,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.6050061,15.0,17.460318,66.605614,16.300365,69.71917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.970695,0.56043957,18.988094,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.52045177,23.656898,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3024,2024-10-04 02:24:00+09:00,29.700001,29.799999,27.799999,28.299999,28.299999,29.200001,27.200001,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.6050061,15.0,17.460318,66.575089,16.330891,69.871796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.970695,0.56013432,18.927046,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56684982,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.778999,0.52045177,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3025,2024-10-04 02:25:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.60531136,15.1,17.521368,66.544563,16.361416,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.56013432,18.927046,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.100122,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.84005,0.52014652,23.504274,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3026,2024-10-04 02:26:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60409035,15.6,17.429792,66.605614,16.361416,69.810745,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,21.001221,0.56043957,18.957571,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56746033,22.039072,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.443224,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3027,2024-10-04 02:27:00+09:00,29.799999,29.799999,27.799999,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.710623,0.60256409,15.1,17.399267,66.575089,16.361416,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.001221,0.56013432,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.443224,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3028,2024-10-04 02:28:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496948,0.6062271100000001,15.3,17.338217,66.636139,16.330891,69.993896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.525856,20.909645,0.56043957,18.957571,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.123322,0.56715508,22.100122,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3029,2024-10-04 02:29:00+09:00,29.700001,29.799999,27.799999,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.60531136,15.1,17.338217,66.636139,16.330891,69.993896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.94017,0.56043957,18.927046,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51984127,23.443224,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3030,2024-10-04 02:30:00+09:00,29.700001,29.799999,27.799999,28.299999,28.5,29.1,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60531136,15.3,17.368742,66.605614,16.330891,70.207573,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.94017,0.55982906,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56746033,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3031,2024-10-04 02:31:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.6043956,15.6,17.399267,66.544563,16.330891,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.879122,0.56013432,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56776558,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.52045177,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3032,2024-10-04 02:32:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.200001,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60409035,15.6,17.368742,66.575089,16.330891,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.970695,0.56043957,18.896521,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56776558,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.52075703,23.504274,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3033,2024-10-04 02:33:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60409035,15.0,17.399267,66.544563,16.330891,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.970695,0.56074482,18.896521,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.069597,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.51984127,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3034,2024-10-04 02:34:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527472,0.60409035,15.3,17.368742,66.575089,16.330891,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.56043957,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51953602,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3035,2024-10-04 02:35:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.60531136,15.3,17.399267,66.575089,16.330891,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.970695,0.55891331,18.927046,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,22.039072,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3036,2024-10-04 02:36:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.344322,0.60653236,15.3,17.490843,66.605614,16.361416,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55860806,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,22.069597,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51923077,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3037,2024-10-04 02:37:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.374847,0.6062271100000001,14.8,17.490843,66.575089,16.361416,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.56013432,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51953602,23.443224,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3038,2024-10-04 02:38:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.6062271100000001,15.1,17.490843,66.575089,16.361416,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.55860806,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51923077,23.443224,0.48321125000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3039,2024-10-04 02:39:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405373,0.6062271100000001,15.1,17.368742,66.605614,16.330891,70.024422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.56043957,18.957571,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51892551,23.473749,0.482906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3040,2024-10-04 02:40:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.5,17.368742,66.544563,16.391941,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55891331,18.957571,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.94017,0.56776558,21.978022,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51892551,23.473749,0.482906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3041,2024-10-04 02:41:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60653236,15.1,17.521368,66.575089,16.147741,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.94017,0.55921856,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56715508,21.916971,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51892551,23.565323,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3042,2024-10-04 02:42:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.191698,0.60653236,14.8,17.368742,66.605614,16.391941,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.909645,0.55677654,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56715508,22.039072,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51953602,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3043,2024-10-04 02:43:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60897434,14.8,17.368742,66.605614,16.391941,69.658119,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.56013432,18.804945,0.5552503200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56684982,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51892551,23.504274,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3044,2024-10-04 02:44:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.200001,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60897434,14.8,17.399267,66.575089,16.330891,69.78022,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.909645,0.56043957,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.001221,0.56684982,21.855923,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51923077,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3045,2024-10-04 02:45:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.5,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60897434,15.3,17.368742,66.575089,16.330891,69.84127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.909645,0.55738705,18.927046,0.55494507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.001221,0.56684982,21.855923,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51953602,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3046,2024-10-04 02:46:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60897434,15.5,17.399267,66.575089,16.361416,69.84127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55860806,18.896521,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.473749,0.482906,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3047,2024-10-04 02:47:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60927959,15.5,17.368742,66.575089,16.361416,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55891331,18.804945,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56715508,21.978022,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51953602,23.473749,0.48351646000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3048,2024-10-04 02:48:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.299999,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.61019535,15.3,17.368742,66.575089,16.361416,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,20.970695,0.55921856,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.062271,0.56715508,22.008547,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51923077,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3049,2024-10-04 02:49:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.1,27.200001,27.299999,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6098901,15.0,17.338217,66.666664,16.269842,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55891331,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51923077,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3050,2024-10-04 02:50:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.1,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6105006000000001,14.8,17.368742,66.727715,16.361416,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.031746,0.5583028,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56715508,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51923077,23.473749,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3051,2024-10-04 02:51:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.1,27.200001,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.61019535,15.3,17.368742,66.727715,16.361416,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.5576923,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56746033,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.778999,0.51892551,23.504274,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3052,2024-10-04 02:52:00+09:00,29.700001,29.799999,27.700001,28.299999,28.299999,29.1,27.200001,27.200001,26.200001,24.5,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.6105006000000001,15.3,17.368742,66.81929,16.208792,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.94017,0.55738705,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,21.092796,0.56746033,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51923077,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3053,2024-10-04 02:53:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.299999,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6105006000000001,14.8,17.368742,66.880341,16.208792,70.177048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.909645,0.5576923,18.804945,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56746033,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51923077,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3054,2024-10-04 02:54:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6105006000000001,15.1,17.368742,66.849815,16.208792,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.5576923,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56746033,21.978022,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51923077,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3055,2024-10-04 02:55:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.61019535,15.1,17.338217,66.849815,16.208792,70.177048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.94017,0.55738705,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.94017,0.56807083,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51892551,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3056,2024-10-04 02:56:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.61019535,14.6,17.338217,66.849815,16.208792,70.177048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.062271,0.5576923,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56715508,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51923077,23.443224,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3057,2024-10-04 02:57:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6105006000000001,15.1,17.338217,66.849815,16.208792,70.299149,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55647129,18.83547,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.94017,0.56746033,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51923077,23.473749,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3058,2024-10-04 02:58:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60927959,15.1,17.368742,66.941391,16.117216,70.299149,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.123322,0.5552503200000001,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.94017,0.56746033,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51953602,23.504274,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3059,2024-10-04 02:59:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60927959,14.6,17.216118,66.910866,16.208792,70.329674,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.477449,21.062271,0.55647129,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56715508,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.51953602,23.443224,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3060,2024-10-04 03:00:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.1,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.60805862,14.8,17.277166,67.002441,16.147741,70.268623,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.062271,0.55647129,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.94017,0.56715508,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.687424,0.51953602,23.473749,0.48382171999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3061,2024-10-04 03:01:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60744812,15.1,17.216118,67.002441,16.269842,70.177048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55586079,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56593407,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.51984127,23.473749,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3062,2024-10-04 03:02:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.299999,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60775337,15.1,17.399267,66.880341,16.208792,70.207573,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55463982,18.83547,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56654457,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.51984127,23.473749,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3063,2024-10-04 03:03:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.299999,26.200001,24.6,25.0,22.700001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60775337,14.8,17.429792,66.849815,16.239317,70.238098,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.94017,0.55494507,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.51953602,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3064,2024-10-04 03:04:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60805862,15.1,17.429792,66.849815,16.239317,70.238098,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55341881,18.83547,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.84005,0.51923077,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3065,2024-10-04 03:05:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.60653236,15.0,17.338217,66.880341,16.239317,70.299149,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.429045,20.909645,0.55494507,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56623932,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51923077,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3066,2024-10-04 03:06:00+09:00,29.700001,29.799999,27.700001,28.299999,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60897434,14.8,17.399267,66.697189,16.147741,70.573868,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.123322,0.55463982,18.927046,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.56654457,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51923077,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3067,2024-10-04 03:07:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.1,17.216118,66.81929,16.147741,70.482292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.55463982,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.56654457,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51953602,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3068,2024-10-04 03:08:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,14.8,17.246643,66.971916,15.964591,70.451767,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.092796,0.55494507,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.062271,0.56623932,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51953602,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3069,2024-10-04 03:09:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.299999,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6050061,14.8,17.246643,66.971916,15.964591,70.451767,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.55494507,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.84005,0.51923077,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3070,2024-10-04 03:10:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.1,17.185593,67.032967,16.086691,70.482292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.55463982,18.83547,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.52014652,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3071,2024-10-04 03:11:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.200001,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.344322,0.6062271100000001,14.6,17.063492,66.941391,15.934066,70.573868,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55311356,18.804945,0.55494507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51953602,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3072,2024-10-04 03:12:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.1,27.299999,26.1,24.6,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.344322,0.6062271100000001,15.0,17.002441,67.002441,15.934066,70.634918,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.55494507,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51923077,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3073,2024-10-04 03:13:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.299999,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60531136,14.6,17.032967,67.063492,15.964591,70.573868,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.909645,0.55463982,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.51892551,23.473749,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3074,2024-10-04 03:14:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60653236,14.8,16.971916,67.216118,15.964591,70.726494,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55494507,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.916971,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51953602,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3075,2024-10-04 03:15:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.191698,0.60805862,14.6,17.002441,67.216118,15.934066,70.695969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.909645,0.55494507,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799999,20.970695,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3076,2024-10-04 03:16:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.200001,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,15.1,16.971916,67.277168,15.934066,70.726494,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,21.001221,0.55494507,18.77442,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.51953602,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3077,2024-10-04 03:17:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60653236,14.6,16.971916,67.307693,15.934066,70.726494,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.909645,0.55494507,18.77442,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.51923077,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3078,2024-10-04 03:18:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60775337,14.6,16.971916,67.307693,15.934066,70.726494,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.55494507,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.51953602,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3079,2024-10-04 03:19:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.60897434,14.5,17.094017,67.399269,15.934066,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55372406,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.809525,0.51923077,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3080,2024-10-04 03:20:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60805862,15.0,17.124542,67.246643,15.964591,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55494507,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.84005,0.51984127,23.382174,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3081,2024-10-04 03:21:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60805862,14.5,17.124542,67.277168,15.903541,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55494507,18.804945,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.809525,0.51953602,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3082,2024-10-04 03:22:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,14.6,17.094017,67.246643,15.964591,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.909645,0.55494507,18.804945,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.879122,0.56623932,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.51984127,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3083,2024-10-04 03:23:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,15.0,16.880342,67.307693,15.934066,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55311356,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.51984127,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3084,2024-10-04 03:24:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.200001,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.1,17.155067,67.307693,15.934066,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.5552503200000001,18.804945,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56593407,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52075703,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
