,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3085,2024-10-04 03:25:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6050061,14.6,17.032967,67.368744,15.934066,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55341881,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56593407,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52045177,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3086,2024-10-04 03:26:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6050061,14.8,17.002441,67.399269,15.964591,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.55372406,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.809525,0.52045177,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3087,2024-10-04 03:27:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.200001,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,14.6,17.124542,67.338219,15.995116,70.94017,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.787546,0.55189255,18.83547,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56593407,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52045177,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3088,2024-10-04 03:28:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,15.1,17.002441,67.399269,15.964591,71.001221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.5528083,18.83547,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.909645,0.56623932,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52014652,23.504274,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3089,2024-10-04 03:29:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,14.6,16.971916,67.338219,15.934066,71.092796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.757021,0.55341881,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.916971,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52014652,23.473749,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3090,2024-10-04 03:30:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,14.5,16.971916,67.399269,15.964591,71.092796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.55372406,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52075703,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3091,2024-10-04 03:31:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.0,16.971916,67.399269,15.964591,71.092796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.818071,0.5512820399999999,18.743895,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,21.001221,0.56593407,21.916971,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52045177,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3092,2024-10-04 03:32:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60927959,14.8,16.971916,67.52137,15.934066,71.123322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.787546,0.55189255,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56654457,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52075703,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3093,2024-10-04 03:33:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60897434,14.8,16.819292,67.490845,15.964591,71.184372,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.5528083,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52045177,23.473749,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3094,2024-10-04 03:34:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60897434,14.6,16.819292,67.643471,15.934066,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.5521978,18.743895,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52045177,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3095,2024-10-04 03:35:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.191698,0.60805862,14.3,16.819292,67.490845,15.995116,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.909645,0.55250305,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.879122,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52014652,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3096,2024-10-04 03:36:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.60653236,14.6,16.819292,67.673996,15.934066,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.909645,0.54945053,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56562881,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52045177,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3097,2024-10-04 03:37:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,14.6,16.819292,67.643471,15.934066,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.909645,0.55097679,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.687424,0.52045177,23.504274,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3098,2024-10-04 03:38:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,14.6,16.819292,67.643471,15.934066,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.5506715400000001,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.879122,0.56654457,21.978022,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.52045177,23.504274,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3099,2024-10-04 03:39:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.6062271100000001,14.8,16.819292,67.643471,15.934066,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.54914532,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.687424,0.52075703,23.473749,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3100,2024-10-04 03:40:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,14.8,16.819292,67.643471,15.964591,71.336998,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.909645,0.55097679,18.865995,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.687424,0.52075703,23.473749,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3101,2024-10-04 03:41:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,15.0,16.819292,67.643471,15.964591,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.429045,20.970695,0.55097679,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.52075703,23.504274,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3102,2024-10-04 03:42:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.6062271100000001,15.1,17.002441,67.643471,15.842491,71.336998,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.94017,0.5512820399999999,18.804945,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.916971,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.52075703,23.504274,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3103,2024-10-04 03:43:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60653236,15.0,16.910868,67.673996,15.903541,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.5506715400000001,18.743895,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.52075703,23.473749,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3104,2024-10-04 03:44:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.6062271100000001,14.6,16.910868,67.673996,15.903541,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.5512820399999999,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52014652,23.382174,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3105,2024-10-04 03:45:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60805862,15.0,16.819292,67.643471,15.842491,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.5515873,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.52045177,23.443224,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3106,2024-10-04 03:46:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.6062271100000001,14.8,16.849817,67.612946,15.842491,71.489624,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.001221,0.54945053,18.804945,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52045177,23.412699,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3107,2024-10-04 03:47:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.222221,0.6062271100000001,14.3,16.819292,67.612946,15.811966,71.550674,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.94017,0.55097679,18.83547,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52014652,23.504274,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3108,2024-10-04 03:48:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.0,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.60775337,14.6,16.819292,67.643471,15.842491,71.550674,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.55097679,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.916971,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52075703,23.473749,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3109,2024-10-04 03:49:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.313797,0.60805862,14.5,16.849817,67.765564,15.842491,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.879122,0.5506715400000001,18.77442,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.879122,0.56593407,21.855923,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.52075703,23.443224,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3110,2024-10-04 03:50:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.61019535,15.0,16.819292,67.765564,15.842491,71.703293,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.54975578,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.879122,0.56593407,21.916971,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.52075703,23.443224,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3111,2024-10-04 03:51:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283272,0.61019535,14.5,16.819292,67.796089,15.811966,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.54914532,18.77442,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52106228,23.382174,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3112,2024-10-04 03:52:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.61019535,14.8,16.819292,67.796089,15.811966,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.54975578,18.804945,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.909645,0.56562881,21.886446,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.778999,0.52014652,23.443224,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3113,2024-10-04 03:53:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.3,16.819292,67.796089,15.750916,71.733818,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.55006104,18.804945,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.886446,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52106228,23.443224,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3114,2024-10-04 03:54:00+09:00,29.700001,29.799999,27.700001,28.200001,28.5,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61172161,14.8,16.849817,67.765564,15.811966,71.733818,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.031746,0.54975578,18.77442,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.794872,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.52075703,23.351648,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3115,2024-10-04 03:55:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.8,16.849817,67.643471,15.811966,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.787546,0.54975578,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.794872,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.52075703,23.351648,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3116,2024-10-04 03:56:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.8,16.819292,67.612946,15.811966,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.818071,0.54975578,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56623932,21.886446,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.656898,0.52075703,23.412699,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3117,2024-10-04 03:57:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.200001,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.3,16.819292,67.612946,15.811966,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.909645,0.55097679,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.825397,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52014652,23.382174,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3118,2024-10-04 03:58:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.61019535,14.3,16.819292,67.643471,15.689866,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.848597,0.55097679,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.794872,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.656898,0.52045177,23.351648,0.48504272,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3119,2024-10-04 03:59:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.6,16.819292,67.673996,15.842491,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.031746,0.5506715400000001,18.83547,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.595848,0.52045177,23.351648,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3120,2024-10-04 04:00:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61019535,14.6,16.849817,67.643471,15.689866,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.001221,0.55097679,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56623932,21.916971,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.504274,0.52075703,23.382174,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3121,2024-10-04 04:01:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61294262,14.3,16.849817,67.643471,15.689866,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.031746,0.5512820399999999,18.804945,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.794872,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.52106228,23.382174,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3122,2024-10-04 04:02:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.61294262,14.6,16.849817,67.612946,15.689866,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.54822956,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.94017,0.56593407,21.794872,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52045177,23.290598,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3123,2024-10-04 04:03:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61568985,14.6,16.819292,67.612946,15.659341,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.970695,0.54945053,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56623932,21.764347,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52045177,23.290598,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3124,2024-10-04 04:04:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.161173,0.61416363,14.3,16.819292,67.765564,15.689866,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.970695,0.54975578,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56562881,21.764347,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.656898,0.52014652,23.412699,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3125,2024-10-04 04:05:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61294262,14.8,16.819292,67.91819,15.659341,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.909645,0.54975578,18.804945,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.764347,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52106228,23.351648,0.48412697,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3126,2024-10-04 04:06:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.61568985,14.6,16.819292,67.91819,15.659341,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.879122,0.54975578,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.794872,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52045177,23.382174,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3127,2024-10-04 04:07:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.6,16.788767,67.91819,15.659341,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.909645,0.54945053,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.818071,0.56593407,21.794872,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.626373,0.5216727800000001,23.290598,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3128,2024-10-04 04:08:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.6153846000000001,14.1,16.697191,67.91819,15.567765,71.97802,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.001221,0.54975578,18.804945,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.794872,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.504274,0.52075703,23.351648,0.48534798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3129,2024-10-04 04:09:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.6153846000000001,14.6,16.697191,67.887665,15.53724,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.787546,0.54975578,18.804945,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.970695,0.56593407,21.794872,0.51892551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52045177,23.351648,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3130,2024-10-04 04:10:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.6153846000000001,14.6,16.727716,68.009766,15.659341,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.970695,0.54945053,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56623932,21.825397,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52045177,23.351648,0.48565323,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3131,2024-10-04 04:11:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.6,16.727716,68.009766,15.659341,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.001221,0.54792431,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.700001,20.848597,0.56593407,21.794872,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.626373,0.52014652,23.321123,0.48595847999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3132,2024-10-04 04:12:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100122,0.6153846000000001,14.8,16.697191,68.040291,15.659341,71.97802,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.94017,0.54822956,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56562881,21.794872,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.473749,0.52045177,23.351648,0.48473747,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3133,2024-10-04 04:13:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.61568985,14.3,16.758242,68.131866,15.689866,71.764343,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,20.818071,0.54853481,18.804945,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56562881,21.794872,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.473749,0.52075703,23.351648,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3134,2024-10-04 04:14:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.61568985,14.6,16.849817,68.009766,15.628816,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,20.879122,0.54853481,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56623932,21.794872,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52045177,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3135,2024-10-04 04:15:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.61416363,14.6,16.666666,67.91819,15.53724,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.757021,0.54853481,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56593407,21.764347,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52014652,23.290598,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3136,2024-10-04 04:16:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130648,0.61294262,14.3,16.666666,68.009766,15.53724,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.787546,0.54853481,18.713369,0.55494507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56623932,21.825397,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.52045177,23.412699,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3137,2024-10-04 04:17:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.3,16.697191,67.887665,15.567765,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.879122,0.5473138,18.804945,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56623932,21.764347,0.5177045100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.565323,0.52045177,23.412699,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3138,2024-10-04 04:18:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.8,16.514042,68.009766,15.567765,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.970695,0.54853481,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56623932,21.764347,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.52197803,23.321123,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3139,2024-10-04 04:19:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.61416363,14.8,16.514042,68.009766,15.567765,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.909645,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.726496,0.56623932,21.794872,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.382174,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3140,2024-10-04 04:20:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.61416363,14.5,16.544567,68.162392,15.53724,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.879122,0.54822956,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56593407,21.825397,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.504274,0.5216727800000001,23.260073,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3141,2024-10-04 04:21:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.61568985,14.8,16.544567,68.162392,15.567765,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.909645,0.54822956,18.77442,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.695971,0.56623932,21.855923,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.351648,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3142,2024-10-04 04:22:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.039072,0.61568985,14.8,16.544567,68.376068,15.567765,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.970695,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.695971,0.56623932,21.855923,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3143,2024-10-04 04:23:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.1,16.575092,68.315018,15.567765,72.191696,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.001221,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.879122,0.56623932,21.825397,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.321123,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3144,2024-10-04 04:24:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.61568985,14.5,16.544567,68.284492,15.567765,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.879122,0.54761906,18.83547,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.879122,0.56654457,21.794872,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.5216727800000001,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3145,2024-10-04 04:25:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.6,16.544567,68.284492,15.567765,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.879122,0.54822956,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.726496,0.56623932,21.794872,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.5216727800000001,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3146,2024-10-04 04:26:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.978022,0.61568985,14.1,16.544567,68.284492,15.567765,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.726496,0.54884007,18.77442,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.726496,0.56623932,21.794872,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.504274,0.52197803,23.290598,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3147,2024-10-04 04:27:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.6,16.544567,68.406593,15.567765,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.787546,0.54822956,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56623932,21.764347,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,23.534798,0.52197803,23.382174,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
