,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3148,2024-10-04 04:28:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.3,16.544567,68.376068,15.53724,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.001221,0.54853481,18.83547,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.757021,0.56654457,21.764347,0.51739925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.504274,0.5222832900000001,23.290598,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3149,2024-10-04 04:29:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.6159951,14.6,16.575092,68.406593,15.567765,72.222221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.787546,0.54853481,18.77442,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56623932,21.764347,0.5177045100000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.351648,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3150,2024-10-04 04:30:00+09:00,29.700001,29.799999,27.700001,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61568985,14.1,16.544567,68.406593,15.59829,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.848597,0.5470085499999999,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56623932,21.733822,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.351648,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3151,2024-10-04 04:31:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61568985,14.6,16.544567,68.253967,15.53724,72.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.787546,0.54822956,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56593407,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.412699,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3152,2024-10-04 04:32:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947496,0.6153846000000001,14.1,16.544567,68.253967,15.53724,72.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.818071,0.54853481,18.621796,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56654457,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.5216727800000001,23.382174,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3153,2024-10-04 04:33:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.61446888,14.1,16.544567,68.315018,15.567765,72.313797,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.818071,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56623932,21.794872,0.51862026,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.412699,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3154,2024-10-04 04:34:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.6153846000000001,14.5,16.575092,68.284492,15.53724,72.283272,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.787546,0.54822956,18.804945,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56593407,21.764347,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52197803,23.290598,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3155,2024-10-04 04:35:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008547,0.6153846000000001,14.5,16.422466,68.223442,15.53724,72.344322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.726496,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56593407,21.764347,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52197803,23.229548,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3156,2024-10-04 04:36:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.6153846000000001,14.3,16.391941,68.376068,15.53724,72.222221,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.54822956,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56593407,21.794872,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.351648,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3157,2024-10-04 04:37:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.61568985,14.3,16.483517,68.406593,15.628816,72.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.54853481,18.83547,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56623932,21.825397,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3158,2024-10-04 04:38:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61660561,14.3,16.391941,68.406593,15.53724,72.466423,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.787546,0.54884007,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.764347,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.534798,0.52197803,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3159,2024-10-04 04:39:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61813187,14.6,16.422466,68.437119,15.567765,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.5473138,18.652319,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.818071,0.56715508,21.764347,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.565323,0.52197803,23.351648,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3160,2024-10-04 04:40:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61813187,14.5,16.391941,68.437119,15.567765,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.5470085499999999,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.5222832900000001,23.382174,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3161,2024-10-04 04:41:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61904762,14.3,16.391941,68.437119,15.567765,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.909645,0.5473138,18.804945,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52197803,23.351648,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3162,2024-10-04 04:42:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61813187,14.3,16.422466,68.437119,15.567765,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.818071,0.5470085499999999,18.682844,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.764347,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.260073,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3163,2024-10-04 04:43:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.61813187,14.1,16.452991,68.498169,15.567765,72.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.5457875400000001,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56684982,21.794872,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.260073,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3164,2024-10-04 04:44:00+09:00,29.700001,29.700001,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.61752136,14.3,16.452991,68.559219,15.53724,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.757021,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.5222832900000001,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3165,2024-10-04 04:45:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.1,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61691086,14.3,16.452991,68.559219,15.53724,72.405373,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.818071,0.5470085499999999,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.794872,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.5222832900000001,23.229548,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3166,2024-10-04 04:46:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61813187,14.6,16.452991,68.559219,15.567765,72.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.879122,0.5470085499999999,18.77442,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.504274,0.5222832900000001,23.351648,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3167,2024-10-04 04:47:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61813187,14.6,16.452991,68.62027,15.567765,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.909645,0.5473138,18.713369,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52197803,23.290598,0.48748474,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3168,2024-10-04 04:48:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61813187,14.6,16.422466,68.711845,15.567765,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.879122,0.5470085499999999,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52258854,23.290598,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3169,2024-10-04 04:49:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61813187,14.5,16.422466,68.711845,15.567765,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.909645,0.5470085499999999,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.764347,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.229548,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3170,2024-10-04 04:50:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61660561,14.5,16.422466,68.650795,15.567765,72.588524,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.94017,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.794872,0.51892551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.565323,0.5222832900000001,23.229548,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3171,2024-10-04 04:51:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.6159951,14.3,16.422466,68.68132,15.567765,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.757021,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.5222832900000001,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3172,2024-10-04 04:52:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.61568985,14.1,16.422466,68.711845,15.567765,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.909645,0.5470085499999999,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56746033,21.764347,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.5222832900000001,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3173,2024-10-04 04:53:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.61568985,14.0,16.422466,68.711845,15.41514,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.54517704,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.642246,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.534798,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3174,2024-10-04 04:54:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.6153846000000001,14.1,16.422466,68.711845,15.41514,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.787546,0.5470085499999999,18.652319,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,20.848597,0.56715508,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.199022,0.48870575000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3175,2024-10-04 04:55:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916971,0.61660561,14.5,16.422466,68.68132,15.41514,72.496948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,20.879122,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56746033,21.672771,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3176,2024-10-04 04:56:00+09:00,29.700001,29.700001,27.6,28.200001,28.5,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.6178266099999999,14.6,16.452991,68.711845,15.445665,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.54517704,18.652319,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56684982,21.764347,0.51892551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.534798,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3177,2024-10-04 04:57:00+09:00,29.700001,29.799999,27.6,28.200001,28.5,29.1,27.0,27.200001,26.200001,24.6,25.1,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.6178266099999999,14.6,16.422466,68.68132,15.41514,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.787546,0.5473138,18.682844,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56684982,21.764347,0.51892551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.534798,0.5222832900000001,23.229548,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3178,2024-10-04 04:58:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.6196581299999999,14.3,16.422466,68.68132,15.41514,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.5473138,18.682844,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.56746033,21.642246,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.5222832900000001,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3179,2024-10-04 04:59:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.6196581299999999,14.6,16.422466,68.68132,15.41514,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.757021,0.5473138,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.879122,0.56684982,21.672771,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.565323,0.52258854,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3180,2024-10-04 05:00:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.6178266099999999,14.0,16.452991,68.711845,15.445665,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.818071,0.5473138,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.56684982,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.229548,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3181,2024-10-04 05:01:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61935287,14.5,16.422466,68.589745,15.445665,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.879122,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.56684982,21.794872,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3182,2024-10-04 05:02:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886446,0.61935287,14.1,16.422466,68.437119,15.445665,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.787546,0.5470085499999999,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56715508,21.672771,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.473749,0.52197803,23.260073,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3183,2024-10-04 05:03:00+09:00,29.700001,29.799999,27.6,28.200001,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.6196581299999999,14.1,16.422466,68.406593,15.41514,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.757021,0.5470085499999999,18.682844,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.757021,0.56746033,21.672771,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.5222832900000001,23.229548,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3184,2024-10-04 05:04:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.1,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.61935287,14.6,16.422466,68.437119,15.41514,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.818071,0.5470085499999999,18.652319,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.879122,0.56715508,21.672771,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.52197803,23.229548,0.48748474,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3185,2024-10-04 05:05:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62179485,14.1,16.452991,68.406593,15.445665,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.879122,0.5470085499999999,18.652319,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.52197803,23.229548,0.48748474,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3186,2024-10-04 05:06:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62210011,14.1,16.422466,68.437119,15.41514,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.848597,0.5470085499999999,18.682844,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56776558,21.642246,0.51923077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.52197803,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3187,2024-10-04 05:07:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.62057388,14.6,16.422466,68.437119,15.41514,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.848597,0.5473138,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.757021,0.56746033,21.672771,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.199022,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3188,2024-10-04 05:08:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.794872,0.62057388,14.1,16.422466,68.559219,15.41514,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.818071,0.54761906,18.652319,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.909645,0.56776558,21.642246,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.52197803,23.229548,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3189,2024-10-04 05:09:00+09:00,29.700001,29.700001,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.62179485,14.0,16.422466,68.559219,15.445665,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.879122,0.54548229,18.652319,0.55494507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.565323,0.52197803,23.229548,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3190,2024-10-04 05:10:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.62179485,14.5,16.452991,68.589745,15.41514,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.787546,0.54761906,18.682844,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.5222832900000001,23.260073,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3191,2024-10-04 05:11:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.1,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.62332111,14.0,16.361416,68.498169,15.323565,72.435898,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.757021,0.54761906,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.726496,0.56684982,21.672771,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3192,2024-10-04 05:12:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.855923,0.62332111,14.3,16.208792,68.650795,15.354091,72.8022,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.54548229,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.757021,0.56746033,21.672771,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.534798,0.52197803,23.229548,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3193,2024-10-04 05:13:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62362637,14.3,16.208792,68.650795,15.354091,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.848597,0.5473138,18.713369,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56715508,21.672771,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.5222832900000001,23.260073,0.48778999,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3194,2024-10-04 05:14:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62362637,14.0,16.361416,68.742371,15.29304,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.787546,0.5470085499999999,18.652319,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.5222832900000001,23.199022,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3195,2024-10-04 05:15:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62362637,14.0,16.330891,68.650795,15.29304,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.848597,0.5470085499999999,18.652319,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.5222832900000001,23.260073,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3196,2024-10-04 05:16:00+09:00,29.700001,29.799999,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62332111,14.3,16.147741,68.742371,15.29304,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.818071,0.5457875400000001,18.621796,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56715508,21.672771,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.5222832900000001,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3197,2024-10-04 05:17:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62210011,14.1,16.147741,68.833946,15.29304,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.001221,0.5473138,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.56746033,21.642246,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.5222832900000001,23.229548,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3198,2024-10-04 05:18:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62179485,14.0,16.147741,68.833946,15.262515,72.832726,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.970695,0.5457875400000001,18.621796,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.56746033,21.581196,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.5222832900000001,23.229548,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3199,2024-10-04 05:19:00+09:00,29.700001,29.700001,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62210011,14.1,16.147741,68.803421,15.262515,72.832726,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.909645,0.54395603,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.56715508,21.703297,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.5222832900000001,23.260073,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3200,2024-10-04 05:20:00+09:00,29.700001,29.799999,27.6,28.0,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62332111,14.3,16.147741,68.803421,15.262515,72.832726,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.909645,0.5457875400000001,18.621796,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.56746033,21.642246,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.5222832900000001,23.260073,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3201,2024-10-04 05:21:00+09:00,29.700001,29.799999,27.6,28.0,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62332111,14.5,16.178267,68.956047,15.29304,72.649574,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.94017,0.54487179,18.59127,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.672771,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.229548,0.48717949,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3202,2024-10-04 05:22:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62332111,14.5,16.178267,68.956047,15.262515,72.710625,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.031746,0.5457875400000001,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56746033,21.611721,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.52197803,23.229548,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3203,2024-10-04 05:23:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62179485,14.5,16.147741,69.07814,15.17094,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.94017,0.5457875400000001,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.848597,0.56746033,21.611721,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.290598,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3204,2024-10-04 05:24:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62179485,14.0,16.147741,69.047623,15.262515,72.649574,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.94017,0.5457875400000001,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.726496,0.56715508,21.672771,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.443224,0.5222832900000001,23.229548,0.48626373,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3205,2024-10-04 05:25:00+09:00,29.700001,29.799999,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.700001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62057388,14.0,16.178267,69.07814,15.29304,72.649574,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.909645,0.5457875400000001,18.652319,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.63492,0.56715508,21.611721,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.5222832900000001,23.229548,0.48840049999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3206,2024-10-04 05:26:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.1,24.6,25.0,22.700001,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62087914,14.1,16.056166,69.07814,15.29304,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.54395603,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.879122,0.56746033,21.489622,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.5222832900000001,23.199022,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3207,2024-10-04 05:27:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.1,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764347,0.62057388,14.0,16.056166,69.07814,15.29304,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.818071,0.54456654,18.652319,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.665445,0.56715508,21.581196,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.443224,0.5222832900000001,23.199022,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3208,2024-10-04 05:28:00+09:00,29.700001,29.799999,27.6,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.1,22.700001,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.61935287,13.8,16.056166,69.108665,15.29304,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.001221,0.54395603,18.682844,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.642246,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.52258854,23.260073,0.48656898,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3209,2024-10-04 05:29:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62179485,14.3,16.056166,69.108665,15.29304,72.680099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.970695,0.54395603,18.682844,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.818071,0.56746033,21.642246,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,23.412699,0.52258854,23.260073,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3210,2024-10-04 05:30:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.703297,0.62179485,13.8,16.056166,69.108665,15.262515,72.557999,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.909645,0.54304028,18.652319,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.726496,0.56746033,21.520147,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.168499,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3211,2024-10-04 05:31:00+09:00,29.700001,29.799999,27.5,28.1,28.299999,29.0,27.0,27.200001,26.200001,24.6,25.1,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733822,0.62179485,14.5,16.056166,69.261292,15.262515,72.527473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.001221,0.54334553,18.652319,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5,20.695971,0.56715508,21.520147,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.443224,0.5222832900000001,23.168499,0.48687424,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
