,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3275,2024-10-04 06:35:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62606838,14.1,16.056166,68.956047,15.567765,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.855923,0.6721611799999999,18.499695,0.58028084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.665445,0.5686813399999999,21.520147,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.5216727800000001,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3276,2024-10-04 06:36:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62454212,14.1,16.056166,69.291817,15.476191,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.611721,0.66941391,18.46917,0.58241756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.5686813399999999,21.459097,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.52197803,23.076923,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3277,2024-10-04 06:37:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.700001,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62454212,14.1,15.903541,69.200241,15.567765,72.008545,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.672771,0.66636139,18.438644,0.58424908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.5686813399999999,21.520147,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.5222832900000001,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3278,2024-10-04 06:38:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,27.0,27.1,26.200001,24.700001,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.6,15.750916,69.261292,15.53724,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.703297,0.66452988,18.46917,0.5848595799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.5686813399999999,21.520147,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.52197803,23.107449,0.489011,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3279,2024-10-04 06:39:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.6,15.903541,69.200241,15.53724,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.672771,0.6587301600000001,18.438644,0.5833333199999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.56807083,21.489622,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.443224,0.5222832900000001,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3280,2024-10-04 06:40:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62454212,14.1,15.72039,69.261292,15.59829,71.97802,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.794872,0.6572039,18.438644,0.58638584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.665445,0.5686813399999999,21.520147,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.412699,0.5222832900000001,23.015873,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3281,2024-10-04 06:41:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,27.0,27.1,26.200001,24.6,25.1,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,13.6,15.934066,69.322342,15.53724,72.03907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.733822,0.65506714,18.438644,0.58638584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.56807083,21.520147,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.412699,0.5222832900000001,23.015873,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3282,2024-10-04 06:42:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62576313,13.6,15.750916,69.383392,15.53724,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.733822,0.6526251200000001,18.499695,0.58638584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299999,20.695971,0.5686813399999999,21.520147,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.52197803,23.107449,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3283,2024-10-04 06:43:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62728939,14.0,15.750916,69.352867,15.53724,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.380638,21.642246,0.65018318,18.46917,0.5873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.726496,0.5686813399999999,21.489622,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.351648,0.52197803,23.076923,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3284,2024-10-04 06:44:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.750916,69.352867,15.53724,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.642246,0.64743591,18.438644,0.5873016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.56807083,21.489622,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52197803,23.076923,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3285,2024-10-04 06:45:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,27.0,27.1,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62484737,14.1,15.781441,69.383392,15.53724,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.672771,0.64590965,18.499695,0.58882782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.56807083,21.581196,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.5222832900000001,23.076923,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3286,2024-10-04 06:46:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,27.0,27.1,26.1,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62423687,13.6,15.750916,69.352867,15.567765,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.672771,0.64438339,18.499695,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.56807083,21.581196,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.5222832900000001,23.076923,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3287,2024-10-04 06:47:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,27.0,27.200001,26.1,24.700001,25.0,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62423687,14.0,15.903541,69.322342,15.567765,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.611721,0.64224663,18.46917,0.58882782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.5686813399999999,21.520147,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,23.046398,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3288,2024-10-04 06:48:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.200001,26.1,24.700001,25.0,22.6,21.700001,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62362637,13.8,15.903541,69.322342,15.567765,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.581196,0.63919415,18.46917,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.695971,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.5222832900000001,23.046398,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3289,2024-10-04 06:49:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.200001,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62210011,13.8,15.750916,69.322342,15.567765,71.916969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.581196,0.63827839,18.438644,0.58882782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.52197803,23.107449,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3290,2024-10-04 06:50:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62210011,13.6,15.781441,69.444443,15.659341,71.947495,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.332235,21.611721,0.63431015,18.46917,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,23.076923,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3291,2024-10-04 06:51:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62362637,13.6,15.750916,69.413918,15.476191,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.611721,0.63278389,18.46917,0.58882782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.5222832900000001,23.076923,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3292,2024-10-04 06:52:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62362637,13.6,15.689866,69.444443,15.567765,71.855919,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.611721,0.62759464,18.438644,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.459097,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,23.076923,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3293,2024-10-04 06:53:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62454212,14.0,15.750916,69.505493,15.59829,71.825394,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.459097,0.62606838,18.499695,0.58882782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.520147,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3294,2024-10-04 06:54:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,27.0,27.200001,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62454212,13.8,15.750916,69.474968,15.567765,71.764343,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.489622,0.62515263,18.46917,0.59035408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5222832900000001,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3295,2024-10-04 06:55:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62484737,13.8,15.781441,69.505493,15.567765,71.764343,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.283831,21.367521,0.6196581299999999,18.46917,0.59188034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.63492,0.5686813399999999,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5222832900000001,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3296,2024-10-04 06:56:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.781441,69.444443,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.611721,0.6196581299999999,18.499695,0.59188034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3297,2024-10-04 06:57:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62484737,13.8,15.781441,69.444443,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.459097,0.61843712,18.316544,0.59310135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56807083,21.428572,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52197803,23.107449,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3298,2024-10-04 06:58:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.781441,69.658119,15.567765,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.428572,0.61446888,18.499695,0.5927960999999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,23.076923,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3299,2024-10-04 06:59:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.781441,69.627594,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.428572,0.61355312,18.53022,0.5927960999999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5222832900000001,23.046398,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3300,2024-10-04 07:00:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.750916,69.627594,15.567765,71.764343,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.398046,0.61141636,18.46917,0.5927960999999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5222832900000001,23.046398,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3301,2024-10-04 07:01:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,13.8,15.781441,69.688644,15.567765,71.611725,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.398046,0.61141636,18.46917,0.5927960999999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.321123,0.5216727800000001,23.076923,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3302,2024-10-04 07:02:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,27.0,27.200001,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62576313,13.6,15.781441,69.688644,15.567765,71.611725,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.398046,0.6095848500000001,18.46917,0.5934066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52197803,23.076923,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3303,2024-10-04 07:03:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,13.6,15.750916,69.474968,15.506716,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.60714287,18.53022,0.59310135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.290598,0.52319901,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3304,2024-10-04 07:04:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,14.1,15.750916,69.505493,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.459097,0.60683762,18.499695,0.5934066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5228937899999999,23.046398,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3305,2024-10-04 07:05:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,14.1,15.750916,69.444443,15.59829,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,21.489622,0.6037851,18.499695,0.59310135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.229548,0.5222832900000001,22.985348,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3306,2024-10-04 07:06:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.1,24.6,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,14.1,15.781441,69.474968,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.520147,0.60286934,18.347069,0.5927960999999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52197803,23.046398,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3307,2024-10-04 07:07:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62576313,13.8,15.750916,69.474968,15.567765,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.60317459,18.46917,0.5934066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5222832900000001,23.015873,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3308,2024-10-04 07:08:00+09:00,29.700001,29.700001,27.5,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62484737,13.8,15.781441,69.505493,15.506716,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.398046,0.6016483699999999,18.46917,0.5934066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5222832900000001,23.015873,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3309,2024-10-04 07:09:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62454212,14.3,15.781441,69.444443,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.59920635,18.347069,0.59218559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.428572,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5222832900000001,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3310,2024-10-04 07:10:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62545788,13.8,15.781441,69.444443,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.489622,0.59920635,18.377594,0.59218559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.5686813399999999,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5222832900000001,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3311,2024-10-04 07:11:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62728939,14.3,15.781441,69.474968,15.53724,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.489622,0.59615383,18.499695,0.59310135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52380951,23.107449,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3312,2024-10-04 07:12:00+09:00,29.700001,29.799999,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.62881561,14.3,15.750916,69.627594,15.53724,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.398046,0.5982906,18.499695,0.59157509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3313,2024-10-04 07:13:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.63156288,13.8,15.72039,69.627594,15.59829,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.459097,0.59554333,18.53022,0.59218559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5235042599999999,23.107449,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3314,2024-10-04 07:14:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.428572,0.63125763,14.1,15.689866,69.536018,15.567765,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.520147,0.59401711,18.438644,0.59218559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.5235042599999999,23.046398,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3315,2024-10-04 07:15:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.200001,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.6321733900000001,14.1,15.781441,69.627594,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.428572,0.59157509,18.499695,0.59188034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.367521,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52258854,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3316,2024-10-04 07:16:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.63247864,14.3,15.750916,69.627594,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.459097,0.59004883,18.53022,0.59188034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.336996,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52258854,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3317,2024-10-04 07:17:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.63247864,14.3,15.750916,69.627594,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.489622,0.58974358,18.499695,0.59035408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5222832900000001,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3318,2024-10-04 07:18:00+09:00,29.700001,29.799999,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.1,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.6336996500000001,13.8,15.750916,69.566544,15.567765,71.672775,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.459097,0.59004883,18.377594,0.59035408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52258854,22.985348,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3319,2024-10-04 07:19:00+09:00,29.700001,29.799999,27.299999,28.0,28.299999,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.6336996500000001,14.0,15.781441,69.627594,15.53724,71.64225,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.275946,0.58882782,18.499695,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.5683760800000001,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52197803,23.076923,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3320,2024-10-04 07:20:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336996,0.63522587,13.8,15.659341,69.688644,15.53724,71.489624,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.367521,0.5869963500000001,18.499695,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,23.076923,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3321,2024-10-04 07:21:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.1,24.6,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.63522587,14.1,15.750916,69.658119,15.59829,71.459099,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.306471,0.5869963500000001,18.46917,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5222832900000001,23.076923,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3322,2024-10-04 07:22:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.6336996500000001,14.0,15.659341,69.627594,15.53724,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.336996,0.58547009,18.499695,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5686813399999999,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.321123,0.52197803,23.046398,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3323,2024-10-04 07:23:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.6336996500000001,14.3,15.659341,69.627594,15.53724,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.275946,0.58577534,18.53022,0.58852261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5683760800000001,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.5222832900000001,23.076923,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3324,2024-10-04 07:24:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,27.0,27.1,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.6336996500000001,13.8,15.659341,69.627594,15.53724,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.306471,0.5848595799999999,18.46917,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.5683760800000001,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52197803,22.954823,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3325,2024-10-04 07:25:00+09:00,29.700001,29.799999,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.63247864,14.3,15.659341,69.658119,15.53724,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.306471,0.5848595799999999,18.438644,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52319901,22.924297,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3326,2024-10-04 07:26:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,27.0,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.63247864,14.3,15.659341,69.566544,15.567765,71.489624,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.275946,0.5848595799999999,18.499695,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5686813399999999,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5235042599999999,23.076923,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3327,2024-10-04 07:27:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.63247864,14.3,15.750916,69.627594,15.567765,71.489624,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.58424908,18.316544,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56807083,21.367521,0.52197803,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.229548,0.52319901,23.168499,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3328,2024-10-04 07:28:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.63125763,14.0,15.659341,69.627594,15.567765,71.5812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.306471,0.5836385700000001,18.499695,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.56959705,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.199022,0.52319901,22.954823,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3329,2024-10-04 07:29:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62942612,14.3,15.659341,69.566544,15.53724,71.398048,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.367521,0.5836385700000001,18.53022,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.57020756,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5228937899999999,23.107449,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3330,2024-10-04 07:30:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520147,0.62851036,14.1,15.628816,69.810745,15.53724,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.5836385700000001,18.499695,0.58943832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.56959705,21.214895,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5228937899999999,23.107449,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3331,2024-10-04 07:31:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.489622,0.62728939,14.1,15.659341,69.627594,15.567765,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.214895,0.5836385700000001,18.438644,0.5879121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.63492,0.56990231,21.214895,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.5216727800000001,22.954823,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3332,2024-10-04 07:32:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459097,0.62881561,14.5,15.659341,69.627594,15.567765,71.367523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.5805860899999999,18.53022,0.58913307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.56990231,21.489622,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3333,2024-10-04 07:33:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.520147,0.62881561,14.0,15.659341,69.78022,15.53724,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.58302807,18.499695,0.5879121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.57051281,21.336996,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,22.924297,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3334,2024-10-04 07:34:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.200001,26.200001,24.6,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,16.520147,0.62881561,14.3,15.628816,69.688644,15.567765,71.214897,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.123322,0.58302807,18.53022,0.58669109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56990231,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,22.924297,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3335,2024-10-04 07:35:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.428572,0.62851036,14.5,15.659341,69.71917,15.506716,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.5818071,18.46917,0.5879121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.512821,0.57020756,21.336996,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,22.924297,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3336,2024-10-04 07:36:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.489622,0.62881561,14.5,15.689866,69.84127,15.567765,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.5836385700000001,18.499695,0.58669109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.57020756,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,23.260073,0.52258854,22.954823,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3337,2024-10-04 07:37:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.611721,0.62759464,14.3,15.689866,69.84127,15.567765,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.24542,0.5836385700000001,18.347069,0.5833333199999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,22.954823,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
