,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3338,2024-10-04 07:38:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.550671,0.62698414,14.3,15.659341,69.871796,15.53724,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.184372,0.58150185,18.499695,0.58516483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.367521,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5222832900000001,22.954823,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3339,2024-10-04 07:39:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.459097,0.62789989,14.3,15.689866,70.024422,15.567765,71.275948,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.24542,0.58302807,18.499695,0.5848595799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.367521,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,22.954823,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3340,2024-10-04 07:40:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.459097,0.62789989,14.3,15.659341,70.024422,15.567765,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.24542,0.5833333199999999,18.53022,0.58394382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.56990231,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.5222832900000001,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3341,2024-10-04 07:41:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.459097,0.62973137,14.1,15.659341,70.024422,15.567765,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.214895,0.58241756,18.499695,0.5848595799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.57020756,21.367521,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.5222832900000001,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3342,2024-10-04 07:42:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.611721,0.63125763,14.3,15.689866,70.024422,15.53724,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.5821123500000001,18.53022,0.58547009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.56990231,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,22.985348,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3343,2024-10-04 07:43:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.6336996500000001,14.3,15.750916,70.024422,15.53724,71.428574,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.153847,0.58241756,18.377594,0.5848595799999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.367521,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,22.985348,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3344,2024-10-04 07:44:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.459097,0.6336996500000001,14.3,15.750916,70.054947,15.506716,71.336998,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.5818071,18.347069,0.58516483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.5216727800000001,22.985348,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3345,2024-10-04 07:45:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.489622,0.6336996500000001,14.1,15.750916,70.054947,15.506716,71.336998,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,21.001221,0.5805860899999999,18.499695,0.58516483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56990231,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.229548,0.52197803,22.893772,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3346,2024-10-04 07:46:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.611721,0.63247864,14.6,15.781441,69.993896,15.59829,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.5818071,18.347069,0.58516483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.367521,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52197803,22.985348,0.48962151,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3347,2024-10-04 07:47:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.672771,0.63125763,14.1,15.689866,69.993896,15.53724,71.336998,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.001221,0.58089134,18.316544,0.58424908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.56990231,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,22.985348,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3348,2024-10-04 07:48:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.672771,0.63125763,14.1,15.72039,69.84127,15.59829,71.123322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.062271,0.58150185,18.347069,0.58424908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.56990231,21.367521,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52197803,22.985348,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3349,2024-10-04 07:49:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.1,26.700001,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.733822,0.62973137,14.6,15.59829,69.749695,15.506716,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.001221,0.57967033,18.46917,0.5836385700000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.604395,0.56990231,21.367521,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.5216727800000001,22.924297,0.48931624999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3350,2024-10-04 07:50:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.733822,0.62820511,14.6,15.628816,69.749695,15.506716,71.306473,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.57814407,18.499695,0.58302807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.428572,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52197803,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3351,2024-10-04 07:51:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.6,25.0,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.733822,0.62728939,14.5,15.750916,69.810745,15.53724,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.031746,0.57844933,18.46917,0.58272282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.306471,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52197803,22.924297,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3352,2024-10-04 07:52:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.733822,0.62728939,14.5,15.659341,69.78022,15.628816,71.245422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.57844933,18.377594,0.5805860899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56990231,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.229548,0.5222832900000001,22.985348,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3353,2024-10-04 07:53:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.733822,0.62728939,14.5,15.659341,69.902321,15.689866,71.214897,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.123322,0.57692307,18.53022,0.58150185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56990231,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.290598,0.5228937899999999,22.924297,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3354,2024-10-04 07:54:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.764347,0.62698414,14.3,15.781441,69.871796,15.659341,71.092796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.001221,0.57844933,18.347069,0.58150185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.24542,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52319901,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3355,2024-10-04 07:55:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.700001,27.1,26.200001,24.6,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.672771,0.62728939,14.3,15.781441,69.71917,15.689866,71.123322,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.57692307,18.347069,0.58150185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3356,2024-10-04 07:56:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.700001,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.855923,0.62728939,14.3,15.781441,69.749695,15.628816,71.092796,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.123322,0.57600731,18.53022,0.57997559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.512821,0.56990231,21.398046,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3357,2024-10-04 07:57:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.6,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.886446,0.62606838,14.3,15.750916,69.71917,15.842491,70.94017,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.031746,0.57692307,18.347069,0.58150185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.367521,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.5228937899999999,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3358,2024-10-04 07:58:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.916971,0.62454212,14.6,15.750916,69.71917,15.842491,70.94017,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.001221,0.57753357,18.46917,0.58028084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.306471,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,23.015873,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3359,2024-10-04 07:59:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,16.855923,0.62423687,14.5,15.781441,69.749695,15.689866,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.001221,0.57753357,18.347069,0.58028084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.52319901,22.985348,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3360,2024-10-04 08:00:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,16.886446,0.62332111,14.5,15.781441,69.871796,15.628816,70.94017,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.062271,0.57600731,18.377594,0.57997559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,22.985348,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3361,2024-10-04 08:01:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,16.916971,0.62210011,14.5,15.781441,69.871796,15.628816,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.031746,0.57448109,18.377594,0.57997559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.52014652,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3362,2024-10-04 08:02:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,16.916971,0.62210011,14.8,15.811966,69.84127,15.659341,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.57448109,18.347069,0.58028084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56959705,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52319901,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3363,2024-10-04 08:03:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.886446,0.62210011,14.6,15.659341,69.871796,15.72039,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.062271,0.57295483,18.347069,0.57875458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52319901,22.924297,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3364,2024-10-04 08:04:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.886446,0.62179485,14.5,15.659341,69.871796,15.72039,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.57448109,18.408119,0.57783882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.275946,0.52258854,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52319901,22.985348,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3365,2024-10-04 08:05:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.916971,0.62179485,14.8,15.72039,69.84127,15.811966,70.818069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.5732600800000001,18.347069,0.57844933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.24542,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52380951,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3366,2024-10-04 08:06:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.916971,0.62179485,14.3,15.750916,69.932846,15.842491,70.818069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.062271,0.57295483,18.377594,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.24542,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.199022,0.5244200099999999,22.985348,0.49481074999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3367,2024-10-04 08:07:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.886446,0.62087914,14.8,15.567765,70.085472,15.72039,70.757019,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.031746,0.57234432,18.499695,0.57783882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.5216727800000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.5244200099999999,22.924297,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3368,2024-10-04 08:08:00+09:00,29.700001,29.700001,27.299999,27.700001,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.886446,0.62179485,14.6,15.811966,70.054947,15.689866,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.57173382,18.347069,0.57631256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.275946,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.5244200099999999,22.954823,0.49358974000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3369,2024-10-04 08:09:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,16.916971,0.62210011,14.5,15.781441,70.024422,15.811966,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.092796,0.57081806,18.408119,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.56990231,21.275946,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.5244200099999999,22.954823,0.49358974000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3370,2024-10-04 08:10:00+09:00,29.700001,29.700001,27.200001,27.700001,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.886446,0.62210011,15.0,15.659341,70.054947,15.842491,71.031746,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.031746,0.57081806,18.347069,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56959705,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.5244200099999999,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3371,2024-10-04 08:11:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.6,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.855923,0.62210011,14.3,15.689866,70.177048,15.811966,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.123322,0.5692918,18.347069,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.24542,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.5244200099999999,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3372,2024-10-04 08:12:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.886446,0.62087914,14.5,15.689866,70.177048,15.811966,70.970695,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.123322,0.56959705,18.438644,0.57631256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.275946,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5244200099999999,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3373,2024-10-04 08:13:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.978022,0.62057388,15.1,15.59829,70.146523,15.842491,70.909645,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.031746,0.56807083,18.347069,0.57600731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.52472527,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3374,2024-10-04 08:14:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.855923,0.62087914,14.6,15.659341,70.115997,15.811966,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,21.123322,0.56715508,18.408119,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52472527,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3375,2024-10-04 08:15:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.200001,24.6,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,16.855923,0.62087914,14.5,15.72039,70.024422,15.811966,70.634918,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.970695,0.56715508,18.377594,0.57753357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57051281,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5244200099999999,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3376,2024-10-04 08:16:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.978022,0.62210011,15.0,15.750916,70.024422,15.811966,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.94017,0.56654457,18.377594,0.57570206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.24542,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.5244200099999999,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3377,2024-10-04 08:17:00+09:00,29.700001,29.700001,27.299999,27.700001,28.200001,29.1,26.799999,27.1,26.200001,24.6,24.799999,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.008547,0.62210011,14.6,15.781441,70.115997,15.934066,70.848595,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.879122,0.56471306,18.408119,0.57661781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.57051281,21.24542,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52472527,22.985348,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3378,2024-10-04 08:18:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.200001,24.6,25.0,22.6,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.008547,0.62179485,15.0,15.72039,70.115997,15.903541,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.879122,0.56471306,18.347069,0.57631256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52472527,22.985348,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3379,2024-10-04 08:19:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.008547,0.62210011,15.0,15.72039,70.115997,15.903541,70.87912,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.94017,0.56532356,18.377594,0.57448109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5244200099999999,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3380,2024-10-04 08:20:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.62057388,14.6,15.750916,70.146523,15.873015,70.695969,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.94017,0.56501831,18.408119,0.57661781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.5244200099999999,22.985348,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3381,2024-10-04 08:21:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.62057388,15.1,15.781441,70.115997,15.964591,70.726494,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.970695,0.56532356,18.347069,0.57448109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.5244200099999999,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3382,2024-10-04 08:22:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.61935287,14.8,15.903541,70.146523,15.964591,70.665443,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.970695,0.56410255,18.408119,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.24542,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52472527,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3383,2024-10-04 08:23:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.855923,0.6178266099999999,14.8,15.842491,70.054947,15.964591,70.573868,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.56501831,18.408119,0.57478634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52472527,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3384,2024-10-04 08:24:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.855923,0.6178266099999999,15.0,15.903541,69.993896,15.934066,70.482292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.879122,0.56410255,18.377594,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.275946,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.5244200099999999,23.015873,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3385,2024-10-04 08:25:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.61935287,15.1,15.903541,69.993896,15.934066,70.482292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.970695,0.5637973000000001,18.377594,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.24542,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.5244200099999999,22.985348,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3386,2024-10-04 08:26:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.700001,25.0,22.6,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.886446,0.61935287,15.3,15.964591,70.054947,15.934066,70.512817,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.970695,0.56410255,18.408119,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56959705,21.24542,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.290598,0.52472527,22.985348,0.49481074999999997,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3387,2024-10-04 08:27:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.916971,0.62210011,15.3,15.964591,70.054947,15.964591,70.482292,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.56410255,18.408119,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.5244200099999999,22.985348,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3388,2024-10-04 08:28:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.916971,0.62210011,15.3,16.056166,70.024422,15.903541,70.512817,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.818071,0.56410255,18.377594,0.57509159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57020756,21.275946,0.52075703,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.5244200099999999,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3389,2024-10-04 08:29:00+09:00,29.700001,29.700001,27.200001,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.886446,0.62332111,15.0,16.02564,70.054947,15.964591,70.329674,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,21.001221,0.56349205,18.408119,0.57356533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.24542,0.5228937899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.199022,0.5244200099999999,22.954823,0.49572651,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3390,2024-10-04 08:30:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.916971,0.62454212,15.1,16.02564,70.177048,16.086691,70.360199,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.5637973000000001,18.347069,0.57356533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.24542,0.52136753,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.260073,0.52472527,22.954823,0.49755798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3391,2024-10-04 08:31:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.916971,0.62362637,15.3,16.056166,70.146523,16.086691,70.329674,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.879122,0.56410255,18.347069,0.57387058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.275946,0.52197803,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.260073,0.52472527,22.954823,0.49755798,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3392,2024-10-04 08:32:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62332111,15.3,16.02564,70.146523,16.086691,70.238098,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.56227108,18.377594,0.57356533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57020756,21.24542,0.5216727800000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.199022,0.52564102,22.954823,0.49572651,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3393,2024-10-04 08:33:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.008547,0.62210011,15.6,16.02564,70.146523,16.086691,70.238098,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.787546,0.56257629,18.408119,0.57387058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57051281,21.24542,0.5216727800000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3394,2024-10-04 08:34:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.008547,0.62179485,15.1,16.056166,70.054947,15.964591,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.757021,0.5628815500000001,18.408119,0.57387058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.24542,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3395,2024-10-04 08:35:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.0,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,16.978022,0.62179485,15.6,16.02564,70.024422,15.934066,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.56410255,18.377594,0.57356533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.24542,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3396,2024-10-04 08:36:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.0,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62179485,15.5,15.995116,70.024422,15.995116,70.146523,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.848597,0.56257629,18.408119,0.5732600800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.275946,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3397,2024-10-04 08:37:00+09:00,29.700001,29.700001,27.200001,27.799999,28.200001,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.008547,0.62026863,15.1,15.934066,70.024422,15.995116,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.787546,0.5628815500000001,18.377594,0.57417583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57020756,21.24542,0.5228937899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52594627,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3398,2024-10-04 08:38:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62362637,15.5,15.934066,70.024422,15.995116,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.879122,0.56135532,18.408119,0.57387058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.56990231,21.24542,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.5265567800000001,22.985348,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
