,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3399,2024-10-04 08:39:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.008547,0.62606838,15.6,15.934066,69.993896,15.964591,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.818071,0.56135532,18.377594,0.57234432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.56990231,21.275946,0.52411476,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52747253,22.954823,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3400,2024-10-04 08:40:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62820511,15.1,15.811966,69.871796,16.086691,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.757021,0.56135532,18.377594,0.57234432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57051281,21.184372,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52716728,22.954823,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3401,2024-10-04 08:41:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62820511,15.6,15.903541,69.871796,16.086691,69.993896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.757021,0.56166058,18.347069,0.57142857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57051281,21.184372,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52686203,22.985348,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3402,2024-10-04 08:42:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,16.978022,0.62851036,15.1,15.781441,69.749695,16.056166,69.963371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.55982906,18.377594,0.57234432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.56990231,21.336996,0.52380951,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52716728,22.954823,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3403,2024-10-04 08:43:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.039072,0.62942612,15.6,15.934066,69.749695,16.086691,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.848597,0.56013432,18.377594,0.57264957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57142857,21.214895,0.52503052,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52686203,22.954823,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3404,2024-10-04 08:44:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.100122,0.62851036,15.3,15.934066,69.78022,16.208792,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.665445,0.5595238100000001,18.347069,0.57203907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57142857,21.24542,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52686203,22.954823,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3405,2024-10-04 08:45:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.161173,0.62851036,15.6,15.934066,69.78022,16.208792,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.55891331,18.377594,0.57173382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.57081806,21.275946,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.52716728,22.985348,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3406,2024-10-04 08:46:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.161173,0.62728939,15.8,15.903541,69.871796,16.239317,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.726496,0.55860806,18.438644,0.57234432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.5711233099999999,21.24542,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52716728,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3407,2024-10-04 08:47:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.100122,0.62576313,15.3,15.903541,69.871796,16.239317,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.55891331,18.377594,0.5711233099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.5711233099999999,21.275946,0.52411476,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52747253,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3408,2024-10-04 08:48:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.161173,0.62454212,15.8,15.934066,69.84127,16.269842,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.695971,0.55891331,18.408119,0.57142857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5711233099999999,21.24542,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.52747253,22.954823,0.49145298,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3409,2024-10-04 08:49:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.283272,0.62423687,15.3,15.934066,69.871796,16.208792,70.115997,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.63492,0.55891331,18.408119,0.57142857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5711233099999999,21.24542,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52747253,22.954823,0.49145298,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3410,2024-10-04 08:50:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.0,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.283272,0.62423687,15.6,16.02564,69.993896,16.361416,70.085472,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.665445,0.55708179,18.408119,0.57142857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57081806,21.24542,0.52503052,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52808304,22.985348,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3411,2024-10-04 08:51:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.283272,0.62454212,15.6,16.02564,69.993896,16.330891,70.024422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.665445,0.55860806,18.438644,0.5711233099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57081806,21.24542,0.52503052,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.137974,0.52838829,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3412,2024-10-04 08:52:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,17.283272,0.62698414,15.3,16.02564,69.993896,16.330891,70.024422,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.55738705,18.347069,0.5711233099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5711233099999999,21.24542,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52838829,23.015873,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3413,2024-10-04 08:53:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.283272,0.62820511,15.3,16.02564,70.024422,16.330891,69.932846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.55891331,18.377594,0.57142857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57142857,21.275946,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52869354,22.985348,0.49114773,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3414,2024-10-04 08:54:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.222221,0.62973137,15.3,16.056166,70.054947,16.361416,69.810745,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.757021,0.55891331,18.408119,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57142857,21.275946,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.107449,0.52838829,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3415,2024-10-04 08:55:00+09:00,29.700001,29.700001,27.299999,27.799999,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.222221,0.62973137,15.8,16.056166,69.993896,16.361416,69.71917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.63492,0.55891331,18.408119,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5711233099999999,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.168499,0.52960926,22.954823,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3416,2024-10-04 08:56:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.222221,0.62851036,16.0,16.02564,69.871796,16.361416,69.71917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.726496,0.5576923,18.377594,0.5683760800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57173382,21.24542,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.137974,0.52991451,22.924297,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3417,2024-10-04 08:57:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.191698,0.62728939,15.5,16.056166,69.78022,16.330891,69.597069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.665445,0.55708179,18.408119,0.56959705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5711233099999999,21.306471,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3418,2024-10-04 08:58:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.283272,0.62881561,15.6,16.056166,69.658119,16.361416,69.566544,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.543346,0.55616604,18.377594,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.57203907,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3419,2024-10-04 08:59:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.130648,0.62851036,15.8,16.056166,69.627594,16.361416,69.597069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.695971,0.5576923,18.408119,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57203907,21.275946,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52991451,22.954823,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3420,2024-10-04 09:00:00+09:00,29.700001,29.700001,27.299999,27.799999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.435898,0.62851036,16.0,16.056166,69.627594,16.361416,69.597069,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.512821,0.5576923,18.347069,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.57295483,21.24542,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52991451,22.954823,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3421,2024-10-04 09:01:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.405373,0.62912086,16.0,16.056166,69.627594,16.361416,69.444443,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.604395,0.55616604,18.408119,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.482296,0.57203907,21.275946,0.52380951,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.168499,0.52991451,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3422,2024-10-04 09:02:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.405373,0.62820511,15.5,16.056166,69.627594,16.361416,69.444443,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.55647129,18.377594,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.57234432,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3423,2024-10-04 09:03:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.405373,0.62820511,16.1,16.056166,69.474968,16.361416,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.55494507,18.408119,0.56990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.57234432,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3424,2024-10-04 09:04:00+09:00,29.700001,29.700001,27.5,27.799999,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.466423,0.62576313,15.6,16.056166,69.536018,16.330891,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.604395,0.55494507,18.347069,0.5686813399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.482296,0.57203907,21.275946,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3425,2024-10-04 09:05:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.435898,0.62148964,16.1,16.02564,69.352867,16.391941,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.604395,0.5552503200000001,18.377594,0.5683760800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57234432,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.52960926,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3426,2024-10-04 09:06:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.466423,0.62087914,15.6,16.02564,69.352867,16.391941,69.352867,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.482296,0.5552503200000001,18.377594,0.5683760800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57234432,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.52960926,22.985348,0.49023197,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3427,2024-10-04 09:07:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.435898,0.62057388,16.200001,16.02564,69.383392,16.361416,69.230766,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.604395,0.55372406,18.377594,0.56898655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57234432,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.52991451,22.985348,0.49084248,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3428,2024-10-04 09:08:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.435898,0.62057388,15.6,16.056166,69.536018,16.330891,69.07814,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.57387,0.55463982,18.408119,0.5686813399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.482296,0.57387058,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.53083027,22.985348,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3429,2024-10-04 09:09:00+09:00,29.700001,29.700001,27.5,28.0,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.557997,0.62057388,16.200001,16.056166,69.444443,16.330891,68.925522,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,20.604395,0.5552503200000001,18.408119,0.5686813399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.482296,0.57387058,21.275946,0.52380951,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53113552,22.954823,0.49053722,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3430,2024-10-04 09:10:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61935287,16.1,16.056166,69.505493,16.361416,68.864471,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.5552503200000001,18.377594,0.56562881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.57387058,21.275946,0.52319901,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53083027,22.954823,0.49267398999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3431,2024-10-04 09:11:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61691086,15.8,16.056166,69.444443,16.300365,68.742371,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.512821,0.55311356,18.347069,0.56746033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.360195,0.57417583,21.24542,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53083027,22.954823,0.49267398999999995,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3432,2024-10-04 09:12:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.61813187,16.1,16.02564,69.688644,16.361416,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.604395,0.55616604,18.377594,0.56684982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57387058,21.275946,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53083027,22.954823,0.49145298,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3433,2024-10-04 09:13:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.710623,0.61691086,16.200001,16.02564,69.688644,16.361416,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.55616604,18.377594,0.56746033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.57387058,21.184372,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.046398,0.53083027,22.985348,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3434,2024-10-04 09:14:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61568985,16.1,16.056166,69.627594,16.483517,68.925522,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.512821,0.5576923,18.347069,0.56746033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.57417583,21.275946,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53113552,22.985348,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3435,2024-10-04 09:15:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61568985,16.299999,16.02564,69.566544,16.422466,68.772896,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.604395,0.55738705,18.377594,0.56715508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57417583,21.092796,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,23.015873,0.53083027,22.985348,0.49145298,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3436,2024-10-04 09:16:00+09:00,29.700001,29.700001,27.299999,28.0,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61294262,16.299999,15.995116,69.566544,16.483517,68.833946,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.512821,0.55738705,18.377594,0.56746033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57417583,21.092796,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.015873,0.53113552,22.954823,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3437,2024-10-04 09:17:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680098,0.61294262,16.200001,16.02564,69.566544,16.483517,68.68132,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.604395,0.55891331,18.408119,0.56715508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.451771,0.57387058,21.123322,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53113552,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3438,2024-10-04 09:18:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619047,0.61294262,16.0,16.02564,69.474968,16.483517,68.650795,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.482296,0.5595238100000001,18.377594,0.56593407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57387058,21.123322,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.015873,0.53083027,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3439,2024-10-04 09:19:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.61141636,16.200001,16.02564,69.505493,16.452991,68.528694,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.604395,0.5583028,18.377594,0.56593407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.482296,0.57387058,21.123322,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.015873,0.53083027,22.954823,0.49206348,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3440,2024-10-04 09:20:00+09:00,29.700001,29.700001,27.5,28.0,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.680098,0.61172161,16.0,16.02564,69.474968,16.483517,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.57387,0.55799755,18.408119,0.56593407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57387058,21.123322,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.046398,0.53113552,22.832724,0.49328448999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3441,2024-10-04 09:21:00+09:00,29.700001,29.700001,27.5,28.0,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.710623,0.61172161,16.299999,16.02564,69.474968,16.483517,68.406593,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.57387,0.55982906,18.408119,0.56562881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57387058,21.123322,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53205128,22.863247,0.49297924000000004,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3442,2024-10-04 09:22:00+09:00,29.700001,29.700001,27.5,28.0,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61294262,16.299999,15.995116,69.474968,16.452991,68.284492,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.56043957,18.408119,0.56623932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57417583,21.092796,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,23.046398,0.53205128,22.832724,0.49358974000000005,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3443,2024-10-04 09:23:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.619047,0.61294262,16.1,16.02564,69.383392,16.452991,68.131866,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.56166058,18.438644,0.56593407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.421246,0.57387058,21.123322,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.015873,0.53205128,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3444,2024-10-04 09:24:00+09:00,29.700001,29.700001,27.299999,28.0,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.832724,0.61294262,16.200001,16.02564,69.322342,16.483517,68.192917,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.57387,0.5637973000000001,18.347069,0.56623932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57417583,21.092796,0.52472527,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.015873,0.53205128,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3445,2024-10-04 09:25:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.802198,0.61172161,16.299999,16.056166,69.261292,16.636141,68.101341,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.543346,0.56684982,18.377594,0.56349205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57387058,21.092796,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,23.015873,0.5323565299999999,22.680098,0.493895,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3446,2024-10-04 09:26:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.802198,0.60897434,16.0,16.056166,69.261292,16.636141,68.101341,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.482296,0.56807083,18.408119,0.5644078100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57387058,21.123322,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.015873,0.53205128,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3447,2024-10-04 09:27:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.200001,24.700001,25.0,22.299999,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.802198,0.60897434,16.200001,16.056166,69.291817,16.544567,67.97924,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.56990231,18.377594,0.5644078100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57387058,21.092796,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,23.015873,0.53205128,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3448,2024-10-04 09:28:00+09:00,29.700001,29.700001,27.299999,28.1,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.771673,0.60805862,16.0,16.02564,69.200241,16.575092,68.009766,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.543346,0.57173382,18.408119,0.56471306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.360195,0.57387058,21.001221,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.924297,0.53205128,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3449,2024-10-04 09:29:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.924297,0.6062271100000001,16.5,16.086691,69.108665,16.636141,67.85714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.993423,20.512821,0.5732600800000001,18.377594,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.360195,0.57387058,21.001221,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5323565299999999,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3450,2024-10-04 09:30:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.924297,0.6062271100000001,16.0,16.086691,68.986572,16.636141,67.704521,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.57509159,18.408119,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.360195,0.57417583,21.031746,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.53205128,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3451,2024-10-04 09:31:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.5,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.924297,0.6062271100000001,16.1,16.02564,68.772896,16.636141,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.57570206,18.377594,0.56349205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,21.001221,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.5323565299999999,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3452,2024-10-04 09:32:00+09:00,29.700001,29.700001,27.5,28.0,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.924297,0.60653236,16.1,16.178267,68.803421,16.727716,67.58242,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.512821,0.57692307,18.347069,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57417583,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3453,2024-10-04 09:33:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.6,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.802198,0.60103786,16.299999,15.995116,68.711845,16.758242,67.399269,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.482296,0.57570206,18.438644,0.5637973000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57417583,21.031746,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3454,2024-10-04 09:34:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.802198,0.60134312,16.6,16.02564,68.68132,16.727716,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.57722832,18.377594,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57417583,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.5323565299999999,22.771673,0.49603176,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3455,2024-10-04 09:35:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.893772,0.60103786,16.700001,16.02564,68.68132,16.727716,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.39072,0.57844933,18.377594,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.893772,0.53357754,22.710623,0.495116,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3456,2024-10-04 09:36:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.6,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,17.954823,0.6016483699999999,16.700001,16.117216,68.68132,16.727716,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.543346,0.57753357,18.377594,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.53357754,22.680098,0.49603176,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3457,2024-10-04 09:37:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.924297,0.60134312,16.700001,16.086691,68.68132,16.758242,67.551895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.543346,0.57967033,18.408119,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.53357754,22.680098,0.49603176,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3458,2024-10-04 09:38:00+09:00,29.700001,29.700001,27.299999,28.1,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.924297,0.60134312,16.5,16.147741,68.68132,16.788767,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.482296,0.5793650800000001,18.377594,0.5637973000000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.53357754,22.680098,0.49664223,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3459,2024-10-04 09:39:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,17.985348,0.5970695899999999,16.700001,16.086691,68.68132,16.727716,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.57997559,18.408119,0.5631868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57356533,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.863247,0.53357754,22.710623,0.49694748,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
