,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3460,2024-10-04 09:40:00+09:00,29.700001,29.700001,27.5,28.1,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.59981686,16.700001,16.086691,68.68132,16.727716,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.543346,0.57997559,18.377594,0.56349205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.5338827899999999,22.710623,0.49816848999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3461,2024-10-04 09:41:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.60225883,16.5,16.178267,68.742371,16.727716,67.338219,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.5793650800000001,18.408119,0.56227108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57417583,21.001221,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5338827899999999,22.710623,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3462,2024-10-04 09:42:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.6050061,17.0,16.269842,68.711845,16.758242,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.360195,0.57967033,18.408119,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57417583,21.001221,0.52533577,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53357754,22.710623,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3463,2024-10-04 09:43:00+09:00,29.700001,29.700001,27.6,28.1,28.200001,29.0,26.700001,27.1,26.1,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.6050061,16.799999,16.269842,68.650795,16.727716,67.551895,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.421246,0.57967033,18.408119,0.56166058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57387058,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5338827899999999,22.710623,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3464,2024-10-04 09:44:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.6037851,16.6,16.147741,68.711845,16.849817,67.490845,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.041822,20.360195,0.58119659,18.377594,0.56227108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,21.031746,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.5338827899999999,22.680098,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3465,2024-10-04 09:45:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.5,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.59981686,17.1,16.147741,68.711845,16.880342,67.429794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.360195,0.58089134,18.377594,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57264957,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53327229,22.710623,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3466,2024-10-04 09:46:00+09:00,29.700001,29.700001,27.5,28.1,28.200001,29.1,26.799999,27.1,26.200001,24.6,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.015873,0.59859585,17.0,16.208792,68.68132,16.819292,67.46032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.39072,0.58119659,18.377594,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57234432,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53327229,22.710623,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3467,2024-10-04 09:47:00+09:00,29.6,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.59462761,16.5,16.269842,68.711845,16.880342,67.124542,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.451771,0.58119659,18.377594,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57264957,21.001221,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.5338827899999999,22.710623,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3468,2024-10-04 09:48:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.5937118499999999,17.1,16.269842,68.711845,16.880342,67.124542,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.421246,0.58089134,18.347069,0.56196583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.238094,0.57234432,20.970695,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.5338827899999999,22.680098,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3469,2024-10-04 09:49:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.046398,0.59615383,17.1,16.300365,68.68132,16.880342,66.941391,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.482296,0.5793650800000001,18.347069,0.56227108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57264957,21.001221,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.5,22.893772,0.53327229,22.710623,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3470,2024-10-04 09:50:00+09:00,29.700001,29.700001,27.6,28.1,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.046398,0.5973748400000001,17.200001,16.330891,68.68132,16.941391,66.666664,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.58089134,18.377594,0.56227108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57234432,20.970695,0.52716728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53327229,22.680098,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3471,2024-10-04 09:51:00+09:00,29.700001,29.700001,27.6,28.1,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.046398,0.5973748400000001,17.200001,16.452991,68.742371,16.849817,66.452988,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.58089134,18.377594,0.56074482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57234432,20.970695,0.52716728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53327229,22.680098,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3472,2024-10-04 09:52:00+09:00,29.700001,29.700001,27.5,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.046398,0.59584858,16.700001,16.422466,68.742371,16.910868,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.58119659,18.377594,0.56074482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57203907,20.970695,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.53418804,22.680098,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3473,2024-10-04 09:53:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.046398,0.59157509,17.200001,16.422466,68.467644,16.910868,66.605614,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.5793650800000001,18.377594,0.56074482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57264957,21.031746,0.52777779,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.53418804,22.710623,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3474,2024-10-04 09:54:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.59065933,17.200001,16.391941,68.559219,16.910868,66.636139,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.451771,0.58089134,18.408119,0.55921856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57356533,20.970695,0.52716728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.893772,0.5338827899999999,22.710623,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3475,2024-10-04 09:55:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.5924908400000001,16.700001,16.391941,68.559219,16.971916,66.544563,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.512821,0.58119659,18.347069,0.56074482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,20.970695,0.52716728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5338827899999999,22.863247,0.49816848999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3476,2024-10-04 09:56:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.700001,27.1,26.200001,24.700001,25.0,22.299999,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.5924908400000001,16.700001,16.422466,68.589745,16.941391,66.452988,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.421246,0.57814407,18.408119,0.56074482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,20.970695,0.52716728,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.832724,0.49847374,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3477,2024-10-04 09:57:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.59065933,16.799999,16.422466,68.498169,17.063492,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.482296,0.57967033,18.408119,0.56043957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57356533,21.031746,0.52869354,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.954823,0.53205128,22.832724,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3478,2024-10-04 09:58:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.168499,0.59004883,17.200001,16.483517,68.437119,17.032967,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.39072,0.57997559,18.377594,0.55891331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,21.031746,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5323565299999999,22.863247,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3479,2024-10-04 09:59:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.351648,0.58638584,17.0,16.391941,68.406593,17.124542,66.391945,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.39072,0.57844933,18.377594,0.55921856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,21.031746,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.5323565299999999,22.863247,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3480,2024-10-04 10:00:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.168499,0.5836385700000001,17.299999,16.422466,68.406593,17.185593,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.360195,0.57875458,18.377594,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.360195,0.57356533,20.970695,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.863247,0.53205128,22.802198,0.5006105000000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3481,2024-10-04 10:01:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.58150185,16.799999,16.422466,68.406593,17.185593,66.483513,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.421246,0.57814407,18.408119,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57417583,21.001221,0.52869354,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.893772,0.5323565299999999,22.832724,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3482,2024-10-04 10:02:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.199022,0.58089134,16.799999,16.391941,68.406593,17.063492,66.300369,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.39072,0.57844933,18.377594,0.56013432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57356533,21.031746,0.52869354,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.5323565299999999,22.832724,0.50244202,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3483,2024-10-04 10:03:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.168499,0.5805860899999999,17.5,16.452991,68.437119,17.155067,66.208794,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.451771,0.57844933,18.408119,0.55982906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57417583,21.031746,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.832724,0.50213676,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3484,2024-10-04 10:04:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.351648,0.58119659,17.5,16.422466,68.406593,17.124542,66.025642,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.299145,0.57844933,18.377594,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57417583,21.031746,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.893772,0.53205128,22.863247,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3485,2024-10-04 10:05:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.6,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.351648,0.58119659,17.5,16.452991,68.437119,17.124542,66.086693,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.090223,20.238094,0.57722832,18.377594,0.55982906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,20.970695,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.863247,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3486,2024-10-04 10:06:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.6,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.443224,0.57875458,17.299999,16.452991,68.437119,17.155067,65.873016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.299145,0.57722832,18.377594,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,20.94017,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53205128,22.863247,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3487,2024-10-04 10:07:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.443224,0.5805860899999999,17.299999,16.452991,68.437119,17.246643,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.238094,0.57722832,18.408119,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.031746,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.5338827899999999,22.680098,0.5039682400000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3488,2024-10-04 10:08:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.1,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.412699,0.5805860899999999,17.5,16.452991,68.437119,17.246643,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.26862,0.57722832,18.408119,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57417583,21.001221,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53357754,22.863247,0.50305252,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3489,2024-10-04 10:09:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.412699,0.57783882,17.1,16.452991,68.437119,17.246643,65.811966,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.32967,0.57722832,18.377594,0.5576923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57417583,21.001221,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.53357754,22.680098,0.5033577300000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3490,2024-10-04 10:10:00+09:00,29.700001,29.700001,27.6,28.200001,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.443224,0.57783882,17.5,16.544567,68.437119,17.277166,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.451771,0.57600731,18.377594,0.5576923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,20.970695,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.863247,0.5338827899999999,22.832724,0.5039682400000001,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3491,2024-10-04 10:11:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.443224,0.5790598299999999,17.5,16.575092,68.284492,17.246643,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.26862,0.57722832,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57417583,21.031746,0.52869354,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53357754,22.832724,0.50213676,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3492,2024-10-04 10:12:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.565323,0.57692307,17.5,16.544567,68.315018,17.277166,65.415138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.26862,0.57661781,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,20.970695,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.893772,0.53357754,22.832724,0.50213676,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3493,2024-10-04 10:13:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.0,26.700001,27.1,26.200001,24.700001,24.700001,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.595848,0.57509159,17.5,16.575092,68.315018,17.429792,65.231987,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.207571,0.57753357,18.377594,0.55799755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57417583,20.970695,0.52869354,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,22.863247,0.53418804,22.832724,0.50213676,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3494,2024-10-04 10:14:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.700001,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.595848,0.57295483,17.700001,16.697191,68.131866,17.368742,65.293037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.207571,0.57753357,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57387058,21.031746,0.5289987899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.53357754,22.832724,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3495,2024-10-04 10:15:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.57264957,17.700001,16.697191,68.131866,17.368742,65.293037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.26862,0.57600731,18.408119,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57356533,20.970695,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.741148,0.5338827899999999,22.832724,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3496,2024-10-04 10:16:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.200001,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.717949,0.57020756,17.200001,16.666666,68.040291,17.429792,65.262512,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.207571,0.57417583,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.741148,0.53479855,22.893772,0.50091576,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3497,2024-10-04 10:17:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.687424,0.56593407,17.200001,16.727716,67.91819,17.429792,65.109894,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.238094,0.57600731,18.408119,0.55860806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.53479855,22.832724,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3498,2024-10-04 10:18:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.687424,0.56593407,17.299999,16.697191,68.040291,17.429792,64.896217,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.32967,0.57631256,18.408119,0.5595238100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57387058,21.031746,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.53540905,22.863247,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3499,2024-10-04 10:19:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.931623,0.56532356,17.299999,16.727716,67.97924,17.368742,64.377289,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.299145,0.57417583,18.377594,0.55860806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57356533,21.001221,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.771673,0.5351038,22.863247,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3500,2024-10-04 10:20:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.840048,0.56501831,17.799999,16.849817,67.887665,17.429792,64.316238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.299145,0.57661781,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.360195,0.57417583,21.001221,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.771673,0.53479855,22.832724,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3501,2024-10-04 10:21:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.200001,24.6,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.809525,0.56410255,17.200001,16.788767,67.796089,17.521368,64.285713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.32967,0.57753357,18.408119,0.55860806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,20.94017,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.771673,0.53479855,22.832724,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3502,2024-10-04 10:22:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,18.870573,0.56227108,17.700001,16.849817,67.490845,17.551893,64.072037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.207571,0.57844933,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57387058,20.94017,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.53479855,22.832724,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3503,2024-10-04 10:23:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.700001,22.5,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.778999,0.5686813399999999,17.700001,16.849817,67.490845,17.551893,64.072037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.238094,0.57875458,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57356533,21.031746,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.741148,0.53601955,22.832724,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3504,2024-10-04 10:24:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.809525,0.5686813399999999,17.5,16.788767,67.246643,17.582418,63.94994,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.32967,0.57967033,18.408119,0.55799755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57448109,21.031746,0.5289987899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.53601955,22.954823,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3505,2024-10-04 10:25:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.799999,27.1,26.200001,24.6,24.799999,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.809525,0.56593407,17.700001,16.788767,67.338219,17.521368,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.238094,0.57997559,18.377594,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57387058,21.001221,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.771673,0.53601955,22.954823,0.5,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3506,2024-10-04 10:26:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.840048,0.56623932,17.700001,16.788767,67.277168,17.521368,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.187025,20.207571,0.5790598299999999,18.347069,0.5583028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.360195,0.57417583,21.001221,0.5289987899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,22.771673,0.53601955,22.954823,0.49969475,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3507,2024-10-04 10:27:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.6,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.809525,0.56807083,18.0,16.849817,67.094017,17.521368,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.235428,20.26862,0.5818071,18.347069,0.55677654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57509159,21.031746,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,22.771673,0.53601955,22.954823,0.49847374,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3508,2024-10-04 10:28:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,25.0,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.992674,0.56776558,17.799999,16.849817,67.094017,17.521368,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,20.138624,20.238094,0.58119659,18.347069,0.55677654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57539684,21.001221,0.53144077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,22.741148,0.53632477,22.985348,0.49816848999999996,0.29981501,0.29981501,0.49989498,0.0,0.49989498,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
3509,2024-10-04 10:29:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.992674,0.56501831,19.1,17.704517,66.727715,19.566544,63.46154,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.799831,20.26862,0.5805860899999999,18.377594,0.55677654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57509159,21.001221,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.799999,23.870573,0.51923077,23.290598,0.49145298,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3510,2024-10-04 10:30:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.962149,0.56654457,20.200001,18.406593,64.346764,21.062271,58.73016,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.207571,0.58272282,18.377594,0.55616604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57570206,21.001221,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.236874,0.51037849,23.504274,0.48321125000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3511,2024-10-04 10:31:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.6,24.799999,22.200001,21.5,21.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.962149,0.56654457,21.200001,19.200245,62.606838,21.611721,56.166058,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.207571,0.58241756,18.347069,0.55677654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57570206,21.001221,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.328449,0.50366299,23.473749,0.48107449,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3512,2024-10-04 10:32:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.1453,0.56623932,21.700001,19.627594,61.59951,22.161173,54.67033,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,20.238094,0.5821123500000001,18.377594,0.55494507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57539684,21.031746,0.53174603,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.9,24.481075,0.50274727,23.626373,0.47863247000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3513,2024-10-04 10:33:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,18.992674,0.56105007,21.799999,19.902319,60.50061,22.313797,53.479855,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,20.207571,0.58241756,18.408119,0.5552503200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.238094,0.57509159,20.970695,0.53144077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,21.6,24.328449,0.50518925,23.626373,0.47680099,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3514,2024-10-04 10:34:00+09:00,29.700001,29.700001,27.6,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.084249,0.5576923,22.200001,20.26862,59.249084,22.527472,52.869354,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.896626,20.299145,0.58241756,18.347069,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57509159,20.970695,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.328449,0.50518925,23.626373,0.47680099,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3515,2024-10-04 10:35:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.206348,0.55738705,22.0,20.543346,58.424908,22.832724,52.106228,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,20.238094,0.5821123500000001,18.347069,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57509159,20.970695,0.53113552,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.45055,0.5039682400000001,23.656898,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3516,2024-10-04 10:36:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.206348,0.56105007,22.6,20.482296,57.844933,22.832724,51.526253,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,20.238094,0.58241756,18.377594,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.238094,0.57539684,21.001221,0.53113552,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.45055,0.50091576,23.748474,0.47680099,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3517,2024-10-04 10:37:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.236874,0.55616604,22.799999,20.909645,57.509159,22.954823,51.282051,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.26862,0.58272282,18.377594,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57570206,21.001221,0.53205128,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.481075,0.50152626,23.778999,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3518,2024-10-04 10:38:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.236874,0.55341881,22.799999,20.909645,57.020756,23.107449,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.26862,0.58272282,18.377594,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57570206,21.001221,0.53205128,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.603174,0.50091576,23.717949,0.47557999,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3519,2024-10-04 10:39:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.206348,0.55616604,22.799999,21.031746,56.92918,23.229548,50.824177,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,20.238094,0.58241756,18.377594,0.55555557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57509159,21.001221,0.5323565299999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.603174,0.50091576,23.717949,0.47557999,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3520,2024-10-04 10:40:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.206348,0.55616604,23.1,21.184372,56.654457,23.351648,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,20.207571,0.5836385700000001,18.377594,0.55586079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.26862,0.57631256,21.001221,0.5323565299999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,24.69475,0.50122101,23.717949,0.47557999,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
