,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3521,2024-10-04 10:41:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.206348,0.55433456,22.799999,21.184372,56.074482,23.351648,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.945024,20.299145,0.58516483,18.408119,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57661781,21.001221,0.5323565299999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.49877899,23.748474,0.47649574,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3522,2024-10-04 10:42:00+09:00,29.700001,29.700001,27.700001,28.200001,28.299999,29.0,26.700001,27.1,26.0,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.236874,0.5515873,23.299999,21.336996,56.166058,23.321123,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.32967,0.58608059,18.408119,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.32967,0.57631256,20.970695,0.53144077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.93895,0.49664223,23.931623,0.47557999,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3523,2024-10-04 10:43:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.236874,0.54853481,23.1,21.428572,56.135532,23.443224,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,20.299145,0.58638584,18.377594,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57631256,20.94017,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.725275,0.49572651,23.748474,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3524,2024-10-04 10:44:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.236874,0.5457875400000001,23.6,21.398046,56.135532,23.443224,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.26862,0.58608059,18.347069,0.55463982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.299145,0.57631256,20.94017,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.1,24.725275,0.49664223,23.870573,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3525,2024-10-04 10:45:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.206348,0.54548229,23.5,21.611721,55.677654,23.473749,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,20.207571,0.58577534,18.499695,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57600731,21.001221,0.53174603,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.847374,0.49633701,23.962149,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3526,2024-10-04 10:46:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.267399,0.5473138,23.200001,21.550671,55.708179,23.565323,49.725273,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.207571,0.58638584,18.53022,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.238094,0.57692307,21.001221,0.53144077,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.299999,24.603174,0.4945055,23.931623,0.47191696,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3527,2024-10-04 10:47:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,19.236874,0.54365078,23.6,21.611721,55.616604,23.595848,49.664223,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.299145,0.58638584,18.560745,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.238094,0.57631256,21.001221,0.53083027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.0,24.603174,0.49725273000000003,23.931623,0.47191696,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3528,2024-10-04 10:48:00+09:00,29.700001,29.700001,27.700001,28.200001,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.236874,0.5470085499999999,23.700001,21.794872,55.708179,23.595848,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.041822,20.299145,0.58638584,18.53022,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57661781,21.001221,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,24.725275,0.49725273000000003,23.931623,0.47130646,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3529,2024-10-04 10:49:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.200001,24.6,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.3895,0.5515873,23.5,21.978022,55.738705,23.626373,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.993423,20.299145,0.58669109,18.408119,0.55341881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,20.238094,0.57631256,21.062271,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.0,0.49603176,23.931623,0.47130646,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3530,2024-10-04 10:50:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.3895,0.5512820399999999,23.299999,21.978022,55.463982,23.626373,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.238094,0.58638584,18.377594,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57661781,21.001221,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.49542126000000003,23.870573,0.47283272,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3531,2024-10-04 10:51:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.700001,27.200001,26.200001,24.6,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.3895,0.54456654,23.299999,22.069597,55.21978,23.717949,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.32967,0.58638584,18.408119,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.001221,0.5289987899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.030525,0.48962151,23.931623,0.47130646,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3532,2024-10-04 10:52:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.358974,0.53418804,23.299999,22.069597,54.578754,23.748474,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.299145,0.58638584,18.46917,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.001221,0.5289987899999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.49114773,23.870573,0.47161171,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3533,2024-10-04 10:53:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.358974,0.53144077,23.700001,22.069597,54.212456,23.748474,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.299145,0.58516483,18.408119,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.001221,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.0,0.48840049999999996,23.870573,0.47161171,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3534,2024-10-04 10:54:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,21.799999,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.481075,0.5222832900000001,23.299999,22.069597,53.663002,23.748474,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.299145,0.5848595799999999,18.408119,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57661781,20.970695,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.48595847999999997,24.053724,0.47039070000000005,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3535,2024-10-04 10:55:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.481075,0.5228937899999999,23.700001,22.039072,53.51038,23.748474,49.358974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.207571,0.58455433,18.408119,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57631256,20.970695,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.122101,0.48412697,23.931623,0.46886448000000003,0.09973499999999999,0.09973499999999999,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3536,2024-10-04 10:56:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.5235042599999999,23.6,22.222221,53.235653,23.748474,49.358974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.299145,0.58516483,18.377594,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.001221,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.4,25.122101,0.48351646000000004,24.053724,0.46733822,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3537,2024-10-04 10:57:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.52136753,23.6,22.222221,53.113552,23.748474,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.299145,0.58516483,18.347069,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.001221,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.06105,0.48351646000000004,24.053724,0.46672770999999996,0.113155,0.113155,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3538,2024-10-04 10:58:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.511599,0.52136753,24.0,22.191698,53.388279,23.748474,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.32967,0.58516483,18.377594,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57631256,20.970695,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.48595847999999997,24.023199,0.46642246,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3539,2024-10-04 10:59:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.700001,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.481075,0.52686203,23.799999,22.191698,53.693527,23.748474,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,20.32967,0.5848595799999999,18.408119,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57631256,21.001221,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.122101,0.48748474,24.023199,0.46642246,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3540,2024-10-04 11:00:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.603174,0.53021976,23.799999,22.344322,53.540905,23.748474,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.238094,0.5848595799999999,18.347069,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57631256,21.123322,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.48473747,24.023199,0.46642246,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3541,2024-10-04 11:01:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.700001,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.52991451,23.700001,22.405373,53.113552,23.809525,48.778999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.090223,20.238094,0.5848595799999999,18.408119,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57631256,21.123322,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.122101,0.48199024,24.023199,0.46642246,0.10553000000000001,0.10553000000000001,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3542,2024-10-04 11:02:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.53418804,24.0,22.435898,52.747253,23.931623,48.656898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.238094,0.58455433,18.499695,0.55402931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.123322,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.152626,0.48199024,24.175823,0.46642246,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3543,2024-10-04 11:03:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.633699,0.5338827899999999,24.200001,22.435898,52.747253,23.931623,48.656898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.32967,0.58516483,18.499695,0.55433456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57661781,21.123322,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.152626,0.48412697,24.175823,0.46550671,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3544,2024-10-04 11:04:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.7558,0.5351038,23.700001,22.405373,53.113552,23.809525,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.299145,0.58455433,18.408119,0.55372406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.123322,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.2442,0.48229549,24.114775,0.46367523,0.128405,0.128405,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3545,2024-10-04 11:05:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.6,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,19.786325,0.53418804,24.200001,22.588522,52.869354,23.870573,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.238094,0.5836385700000001,18.377594,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.092796,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.396826,0.47802197,24.1453,0.46214897,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3546,2024-10-04 11:06:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.786325,0.53418804,23.799999,22.741148,52.442001,23.809525,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.32967,0.5836385700000001,18.377594,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57631256,21.092796,0.52930405,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.2442,0.47680099,24.175823,0.46214897,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3547,2024-10-04 11:07:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.877899,0.5216727800000001,24.200001,22.741148,52.411476,23.809525,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,20.207571,0.5833333199999999,18.53022,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.57600731,21.092796,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.213675,0.47191696,24.175823,0.46092796,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3548,2024-10-04 11:08:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,19.908424,0.51556778,24.1,22.771673,52.106228,23.901098,48.412697,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.283831,20.299145,0.5833333199999999,18.347069,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57814407,21.092796,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.5,25.213675,0.47466422999999996,24.175823,0.46092796,0.143655,0.143655,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3549,2024-10-04 11:09:00+09:00,29.700001,29.700001,27.700001,28.299999,28.299999,29.0,26.799999,27.1,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.030525,0.5134310200000001,23.700001,22.771673,51.831501,23.901098,48.412697,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.380638,20.32967,0.5836385700000001,18.408119,0.55250305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.57783882,21.123322,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.6,25.122101,0.47680099,24.236874,0.46031745999999996,0.15921,0.15921,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3550,2024-10-04 11:10:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.030525,0.51373627,24.200001,22.741148,51.526253,23.870573,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.207571,0.58394382,18.53022,0.55311356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57783882,21.123322,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.2442,0.47435898000000004,24.1453,0.45848595000000003,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3551,2024-10-04 11:11:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,26.799999,27.1,26.1,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.51373627,23.700001,22.710623,51.800976,23.901098,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.238094,0.5836385700000001,18.377594,0.5528083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57814407,21.123322,0.52838829,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.396826,0.47313797,24.1453,0.45726494,0.13602999999999998,0.13602999999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3552,2024-10-04 11:12:00+09:00,29.700001,29.700001,27.799999,28.299999,28.200001,29.1,26.700001,27.1,26.1,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.030525,0.51617828,24.0,22.710623,51.7094,23.870573,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.299145,0.5821123500000001,18.499695,0.5512820399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57753357,21.214895,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.396826,0.47435898000000004,24.328449,0.45757019,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3553,2024-10-04 11:13:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,26.799999,27.1,26.0,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.183149,0.5128205100000001,23.700001,22.710623,51.312576,23.870573,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.238094,0.58241756,18.53022,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57783882,21.24542,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.47313797,24.328449,0.45726494,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3554,2024-10-04 11:14:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.700001,22.299999,21.5,21.6,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,20.122101,0.51678875,24.299999,22.741148,51.587303,23.901098,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.26862,0.5821123500000001,18.53022,0.5515873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.57753357,21.24542,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.47313797,24.328449,0.45726494,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3555,2024-10-04 11:15:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,26.799999,27.1,26.200001,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,1.1111111111111112e-06,20.183149,0.51984127,24.1,22.710623,51.800976,23.870573,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.32967,0.58241756,18.499695,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57844933,21.275946,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.54945,0.47161171,24.267399,0.45634922000000006,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3556,2024-10-04 11:16:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,1.1111111111111112e-06,20.183149,0.5235042599999999,24.5,22.710623,51.800976,23.870573,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.26862,0.58241756,18.53022,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57875458,21.275946,0.53113552,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.54945,0.47161171,24.267399,0.45604396999999997,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3557,2024-10-04 11:17:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,26.799999,27.1,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,1.1111111111111112e-06,20.30525,0.5222832900000001,23.700001,22.771673,51.373627,23.962149,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.32967,0.58241756,18.53022,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57875458,21.24542,0.53021976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.9,25.54945,0.47161171,24.328449,0.45482296,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3558,2024-10-04 11:18:00+09:00,29.700001,29.700001,27.799999,28.299999,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.299999,21.6,21.6,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,2.2222222222222225e-06,20.396826,0.52136753,24.0,22.741148,51.984127,23.992674,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.235428,20.238094,0.58272282,18.53022,0.54975578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57783882,21.275946,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,22.799999,25.54945,0.46916973,24.328449,0.45421246,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3559,2024-10-04 11:19:00+09:00,29.700001,29.700001,27.700001,28.5,28.200001,29.1,26.799999,27.1,26.1,24.700001,24.799999,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,2.2222222222222225e-06,20.396826,0.52136753,24.299999,22.832724,51.526253,23.992674,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.26862,0.58241756,18.560745,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57783882,21.275946,0.52991451,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.396826,0.47191696,24.267399,0.45360195,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3560,2024-10-04 11:20:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.799999,27.1,26.200001,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,7.777777777777777e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,3.3333333333333333e-06,20.427351,0.51587303,24.200001,22.893772,51.343102,24.053724,47.710621,0.233325,0.233325,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.187025,20.115995,0.58241756,18.560745,0.5503662899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57783882,21.275946,0.53021976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.299999,25.54945,0.46916973,24.267399,0.45360195,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3561,2024-10-04 11:21:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.700001,27.200001,26.200001,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,4.444444444444445e-06,20.457876,0.5128205100000001,24.1,22.985348,51.282051,23.992674,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.299145,0.58241756,18.499695,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.57783882,21.275946,0.52960926,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.0,25.518925,0.46855923,24.267399,0.45360195,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3562,2024-10-04 11:22:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.799999,27.200001,26.1,24.700001,24.700001,22.200001,21.6,21.6,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.777777777777777e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,5.555555555555557e-06,20.579975,0.5033577300000001,24.200001,22.954823,51.037849,23.992674,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.138624,20.26862,0.5821123500000001,18.53022,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.57814407,21.306471,0.52808304,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.518925,0.47130646,24.267399,0.45360195,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3563,2024-10-04 11:23:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.700001,27.200001,26.200001,24.700001,25.0,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.777777777777777e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,5.555555555555557e-06,20.6105,0.5,24.299999,23.107449,51.190475,23.992674,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.299145,0.58241756,18.53022,0.55006104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.57814407,21.275946,0.52747253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.54945,0.46886448000000003,24.267399,0.4526862,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3564,2024-10-04 11:24:00+09:00,29.700001,29.700001,27.799999,28.5,28.299999,29.0,26.799999,27.200001,26.200001,24.700001,24.799999,22.200001,21.5,21.6,0.0,0.0,0.0,0.0,1.1111111111111113e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,6.666666666666667e-06,20.518925,0.49725273000000003,24.6,23.137974,51.312576,23.992674,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,20.332235,20.32967,0.58272282,18.46917,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.57814407,21.275946,0.52747253,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.1,25.518925,0.46703297,24.267399,0.45421246,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3565,2024-10-04 11:25:00+09:00,29.700001,29.700001,27.799999,28.5,28.299999,29.0,26.799999,27.200001,25.6,23.700001,24.799999,21.5,23.799999,21.6,0.0,0.0,0.0,0.0,1.2222222222222222e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,7.777777777777777e-06,20.579975,0.49786324,24.200001,23.137974,51.312576,23.992674,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004040361111111111,20.138624,20.238094,0.5821123500000001,18.499695,0.54853481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5793650800000001,21.214895,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004817611111111111,22.799999,25.4884,0.46459095,24.267399,0.45115993000000004,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034170833333333336
3566,2024-10-04 11:26:00+09:00,29.6,29.700001,27.799999,28.5,28.299999,29.0,26.700001,27.200001,23.6,22.299999,23.200001,16.6,22.700001,21.6,0.0,0.0,0.0,0.0,1.3333333333333333e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,8.88888888888889e-06,20.518925,0.5003052499999999,24.0,22.619047,51.892551,24.023199,47.619049,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00402575,20.332235,20.26862,0.58272282,18.53022,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5790598299999999,21.24542,0.52594627,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004885527777777778,23.0,25.122101,0.46916973,24.267399,0.45024422000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034055555555555553
3567,2024-10-04 11:27:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,27.0,27.1,22.700001,22.0,22.200001,16.1,22.200001,21.6,0.0,0.0,0.0,0.0,1.4444444444444446e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1e-05,20.518925,0.5003052499999999,24.0,22.741148,52.228329,24.023199,47.588524,0.2257,0.2257,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004022083333333333,20.187025,20.32967,0.5821123500000001,18.46917,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57875458,21.306471,0.52564102,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00480038888888889,23.0,25.122101,0.47466422999999996,24.267399,0.45024422000000003,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003430083333333333
3568,2024-10-04 11:28:00+09:00,29.700001,29.700001,27.700001,28.5,28.200001,29.1,27.0,27.1,21.700001,21.0,21.799999,18.6,21.1,21.5,0.0,0.0,0.0,0.0,1.4444444444444446e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111113e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.1111111111111113e-05,20.579975,0.49481074999999997,24.700001,23.137974,51.221001,23.992674,47.527473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040505555555555555,20.283831,20.299145,0.58241756,18.53022,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.57875458,21.214895,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004804972222222222,23.0,24.847374,0.47710621000000003,24.328449,0.44993896,0.182085,0.182085,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034015277777777776
3569,2024-10-04 11:29:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.799999,27.1,21.6,20.6,21.799999,18.0,21.6,21.5,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222222222222222e-05,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,1.2222222222222222e-05,20.579975,0.47283272,24.5,23.107449,49.603176,23.992674,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003925666666666667,20.332235,20.207571,0.58119659,18.499695,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5790598299999999,21.275946,0.5244200099999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004768333333333334,23.1,24.725275,0.47130646,24.267399,0.44932846,0.16683499999999998,0.16683499999999998,0.49989498,0.0,0.49989498,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0042055
3570,2024-10-04 11:30:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.799999,27.1,20.299999,20.200001,21.200001,16.5,20.6,21.6,0.0,0.0,0.0,0.0,1.6666666666666667e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222222222222222e-05,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,1.3333333333333333e-05,20.518925,0.46031745999999996,24.200001,23.107449,51.312576,23.992674,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004084388888888888,20.429045,20.299145,0.58119659,18.53022,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.360195,0.5805860899999999,21.306471,0.5235042599999999,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004883138888888889,23.0,23.778999,0.47954822999999996,24.267399,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005681138888888889
3571,2024-10-04 11:31:00+09:00,29.700001,29.700001,28.0,28.5,28.299999,29.1,26.700001,27.200001,20.200001,19.799999,20.799999,17.700001,20.5,21.299999,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333e-05,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,1.4444444444444446e-05,20.702076,0.45543346,24.200001,22.954823,51.312576,24.1453,47.283272,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003993222222222223,20.525856,20.115995,0.58119659,18.53022,0.54914532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.58119659,21.336996,0.52258854,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004854388888888889,23.0,23.809525,0.48778999,24.328449,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005646888888888889
3572,2024-10-04 11:32:00+09:00,29.700001,29.700001,28.0,28.5,28.200001,29.1,26.700001,27.200001,21.0,19.700001,21.200001,18.299999,21.1,21.5,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.4444444444444446e-05,20.702076,0.44536018,24.200001,22.985348,51.434677,24.114775,47.466423,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004015361111111111,20.525856,20.146521,0.58119659,18.53022,0.54884007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.58119659,21.336996,0.52258854,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004788111111111112,23.299999,23.809525,0.48931624999999995,24.236874,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005760777777777778
3573,2024-10-04 11:33:00+09:00,29.700001,29.700001,27.700001,28.5,28.299999,29.0,27.0,27.1,20.6,19.700001,20.799999,16.799999,20.5,21.5,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444444444444446e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.5555555555555555e-05,20.702076,0.43711845,24.1,22.985348,51.434677,24.023199,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004024666666666667,20.429045,20.207571,0.57875458,18.560745,0.54792431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.32967,0.58272282,21.367521,0.52197803,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004834666666666667,23.299999,23.84005,0.49084248,24.328449,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005682111111111111
3574,2024-10-04 11:34:00+09:00,29.700001,29.700001,27.799999,28.5,28.200001,29.1,26.799999,27.1,20.6,19.700001,20.799999,17.700001,21.0,21.5,0.0,0.0,0.0,0.0,2e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444444444444446e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.6666666666666667e-05,20.671551,0.4362027,23.799999,22.985348,51.404152,24.023199,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003932972222222222,20.477449,20.177046,0.57997559,18.53022,0.54761906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5836385700000001,21.367521,0.5216727800000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0047615,23.299999,23.931623,0.49145298,24.267399,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005675361111111111
3575,2024-10-04 11:35:00+09:00,29.700001,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,21.0,19.700001,20.799999,18.299999,21.0,21.200001,0.0,0.0,0.0,0.0,2.1111111111111114e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.777777777777778e-05,20.824175,0.44139194000000004,23.700001,22.985348,51.434677,23.992674,47.466423,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003956416666666667,20.477449,20.299145,0.5793650800000001,18.499695,0.54761906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.58424908,21.306471,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004831277777777778,23.0,24.053724,0.48962151,24.328449,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005804666666666666
3576,2024-10-04 11:36:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,27.0,27.1,21.0,19.799999,21.1,17.299999,21.200001,21.200001,0.0,0.0,0.0,0.0,2.1111111111111114e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,1.888888888888889e-05,20.793652,0.43986568,23.299999,22.985348,51.404152,24.023199,47.466423,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003993805555555556,20.477449,20.26862,0.57967033,18.499695,0.54792431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.58394382,21.398046,0.52106228,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004752888888888888,23.0,24.053724,0.48962151,24.328449,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005698583333333333
3577,2024-10-04 11:37:00+09:00,29.6,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,20.0,20.0,20.700001,17.700001,20.1,21.0,0.0,0.0,0.0,0.0,2.2222222222222227e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,2e-05,20.8547,0.43864468,24.0,23.046398,51.434677,23.778999,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003965138888888889,20.477449,20.299145,0.57967033,18.499695,0.54395603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.421246,0.58516483,21.398046,0.52045177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004787555555555555,23.0,24.053724,0.48962151,24.267399,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005663555555555555
3578,2024-10-04 11:38:00+09:00,29.6,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,18.799999,20.0,21.799999,18.200001,18.6,21.1,0.0,0.0,0.0,0.0,2.3333333333333332e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,2.1111111111111114e-05,20.793652,0.43192917000000003,23.799999,23.046398,51.434677,23.778999,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0039552499999999996,20.429045,20.32967,0.57997559,18.53022,0.54548229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.58302807,21.275946,0.51953602,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004798416666666667,23.0,24.236874,0.48870575000000005,24.328449,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005677861111111111
