,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3579,2024-10-04 11:39:00+09:00,29.6,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,17.6,20.0,22.200001,17.799999,17.700001,21.1,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,2.2222222222222227e-05,20.8547,0.42704517000000003,23.299999,22.954823,51.465202,23.809525,47.435898,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0038957222222222223,20.477449,20.238094,0.57844933,18.53022,0.54487179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.57875458,21.428572,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0047990555555555555,23.0,24.236874,0.48778999,24.267399,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005688833333333334
3580,2024-10-04 11:40:00+09:00,29.700001,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,16.799999,19.799999,22.700001,19.0,17.0,20.799999,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.3333333333333332e-05,20.8547,0.42307693,23.799999,22.985348,51.434677,23.870573,47.466423,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00396425,20.477449,20.26862,0.57997559,18.53022,0.54517704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.57600731,21.428572,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0048139444444444445,23.0,24.236874,0.48778999,24.267399,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005650472222222222
3581,2024-10-04 11:41:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.0,27.0,27.1,16.5,19.700001,23.799999,19.700001,16.200001,20.799999,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,1.1111111111111112e-06,0.0,0.0,2.4444444444444445e-05,20.8547,0.42307693,23.299999,22.985348,51.404152,23.870573,47.588524,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0038288055555555553,20.525856,20.26862,0.57997559,18.560745,0.54365078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.543346,0.57081806,21.367521,0.51984127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004806055555555556,23.0,24.267399,0.48748474,24.206348,0.45451771,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005689638888888889
3582,2024-10-04 11:42:00+09:00,29.700001,29.700001,27.799999,28.299999,28.200001,29.1,26.799999,27.1,16.0,19.700001,24.299999,19.700001,16.200001,20.799999,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,1.1111111111111112e-06,0.0,0.0,2.5555555555555557e-05,20.824175,0.42185593,23.700001,22.924297,51.343102,23.931623,47.527473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003941416666666667,20.574265,20.32967,0.57997559,18.560745,0.54273502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56959705,21.275946,0.51800976,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004782305555555555,22.9,24.206348,0.48595847999999997,24.114775,0.45604396999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0057083333333333335
3583,2024-10-04 11:43:00+09:00,29.700001,29.700001,27.799999,28.299999,28.200001,29.1,26.799999,27.1,16.0,19.5,25.0,20.700001,15.8,20.700001,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,20.824175,0.42704517000000003,23.1,22.924297,51.343102,23.931623,47.527473,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004007972222222222,20.525856,20.299145,0.57967033,18.53022,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56684982,21.398046,0.5164835,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004742916666666667,22.9,24.297924,0.48595847999999997,24.1453,0.45726494,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005744444444444444
3584,2024-10-04 11:44:00+09:00,29.6,29.700001,27.799999,28.299999,28.299999,29.0,26.700001,27.200001,15.8,19.200001,26.299999,22.200001,16.0,20.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,20.793652,0.42612942,22.799999,22.985348,51.373627,23.809525,47.405373,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003894166666666667,20.574265,20.08547,0.57967033,18.499695,0.54090355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56776558,21.398046,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004710222222222222,22.9,24.297924,0.48595847999999997,24.206348,0.46001221000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005560027777777778
3585,2024-10-04 11:45:00+09:00,29.700001,29.700001,27.700001,28.299999,28.200001,29.1,27.0,27.1,15.6,19.0,27.200001,23.1,16.1,20.299999,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,21.007326,0.43131866,22.799999,22.954823,51.465202,23.931623,47.161171,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003945055555555556,20.525856,20.177046,0.57997559,18.53022,0.5412088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56776558,21.398046,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004824416666666666,22.799999,24.328449,0.48595847999999997,24.023199,0.46123322,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005552916666666667
3586,2024-10-04 11:46:00+09:00,29.700001,29.700001,28.0,28.299999,28.200001,29.1,26.700001,27.200001,15.6,18.700001,28.200001,24.1,16.200001,20.200001,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,21.007326,0.43131866,23.200001,22.954823,51.404152,23.870573,46.947498,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003974888888888889,20.574265,20.177046,0.57814407,18.499695,0.53998779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56715508,21.367521,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0047690833333333335,22.9,24.236874,0.48565323,24.053724,0.46092796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005634361111111111
3587,2024-10-04 11:47:00+09:00,29.700001,29.700001,28.0,28.200001,28.200001,29.1,26.700001,27.200001,15.6,18.700001,29.200001,25.5,16.200001,20.200001,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.888888888888889e-05,20.946276,0.43223442,23.1,22.954823,51.465202,23.901098,46.733822,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0039705,20.574265,20.207571,0.57967033,18.53022,0.53876678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56746033,21.367521,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004713555555555556,23.0,24.358974,0.48565323,24.023199,0.46123322,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005683194444444444
3588,2024-10-04 11:48:00+09:00,29.6,29.700001,28.0,28.200001,28.299999,29.1,26.700001,27.200001,16.1,18.5,30.1,26.0,16.200001,20.200001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,0.0,2.2222222222222225e-06,0.0,0.0,2.8888888888888888e-05,20.946276,0.43223442,22.799999,22.954823,51.465202,23.870573,46.703297,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003961777777777778,20.525856,20.26862,0.57997559,18.46917,0.53601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.5631868,21.367521,0.517094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004706222222222222,22.799999,24.206348,0.48595847999999997,24.053724,0.46123322,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0056997222222222215
3589,2024-10-04 11:49:00+09:00,29.700001,29.700001,27.799999,28.200001,28.200001,29.1,27.0,27.1,16.200001,18.200001,30.700001,26.5,16.200001,19.700001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3e-05,21.037851,0.42826618000000005,23.200001,22.924297,51.404152,23.809525,46.275948,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004035944444444444,20.525856,20.238094,0.57967033,18.46917,0.53632477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.56227108,21.398046,0.51678875,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004711333333333333,22.799999,24.206348,0.48595847999999997,24.053724,0.46123322,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005604555555555556
3590,2024-10-04 11:50:00+09:00,29.700001,29.700001,28.0,28.200001,28.200001,29.1,26.700001,27.200001,15.6,18.0,30.700001,24.200001,16.200001,19.799999,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3e-05,21.098902,0.43009769,23.299999,22.863247,51.434677,23.717949,46.062271,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003966888888888889,20.477449,20.207571,0.57814407,18.560745,0.53479855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.57387,0.55982906,21.398046,0.51617828,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004696638888888889,22.9,24.236874,0.48504272,24.023199,0.46123322,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005692277777777778
3591,2024-10-04 11:51:00+09:00,29.700001,29.700001,28.0,28.200001,28.200001,29.1,26.799999,27.1,15.6,17.799999,30.5,23.700001,15.6,19.700001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3e-05,21.098902,0.41575091999999997,23.0,22.863247,51.434677,23.717949,46.062271,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003962583333333334,20.477449,20.32967,0.57783882,18.53022,0.53357754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.5506715400000001,21.398046,0.51465202,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004712805555555556,22.9,24.236874,0.48443221999999997,23.962149,0.46153847,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005571083333333333
3592,2024-10-04 11:52:00+09:00,29.700001,29.700001,28.0,28.200001,28.200001,29.1,26.799999,27.1,15.1,17.6,29.799999,23.1,15.3,19.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,21.098902,0.41147739,23.1,22.832724,51.434677,23.717949,45.604397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004003111111111111,20.525856,20.299145,0.57722832,18.499695,0.5323565299999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.54975578,21.398046,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0047392499999999995,22.6,24.236874,0.48412697,23.931623,0.46275948,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005817166666666667
3593,2024-10-04 11:53:00+09:00,29.6,29.700001,28.1,28.200001,28.299999,29.1,26.700001,27.200001,14.6,17.200001,29.200001,22.0,14.8,19.200001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.007326,0.41575091999999997,23.1,22.985348,51.343102,23.717949,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003953583333333333,20.525856,20.299145,0.57722832,18.53022,0.53205128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.54945053,21.275946,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004733138888888889,22.799999,24.236874,0.48534798,23.870573,0.46275948,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005658750000000001
3594,2024-10-04 11:54:00+09:00,29.6,29.700001,28.0,28.200001,28.299999,29.0,26.799999,27.1,14.3,17.0,28.5,21.1,14.3,19.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,21.007326,0.41849815,23.1,22.863247,51.312576,23.717949,44.963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003985611111111111,20.525856,20.32967,0.57753357,18.53022,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.54395603,21.275946,0.51312576,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004779416666666666,22.799999,24.236874,0.48534798,23.870573,0.46275948,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00571286111111111
3595,2024-10-04 11:55:00+09:00,29.6,29.700001,28.1,28.200001,28.299999,29.1,26.700001,27.200001,13.8,16.700001,27.799999,20.6,14.1,18.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,21.098902,0.41391941000000004,23.0,22.832724,51.037849,23.748474,45.054947,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003953694444444445,20.574265,20.299145,0.57692307,18.53022,0.52991451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.451771,0.54304028,21.306471,0.51190475,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004758833333333333,22.799999,24.236874,0.48595847999999997,23.870573,0.46214897,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005654861111111111
3596,2024-10-04 11:56:00+09:00,29.700001,29.700001,28.1,28.200001,28.200001,29.1,26.799999,27.1,13.8,16.700001,27.299999,20.200001,13.6,18.6,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.098902,0.41178265000000003,22.799999,22.832724,51.037849,23.748474,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004022833333333333,20.574265,20.238094,0.57753357,18.560745,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.299145,0.5460927999999999,21.398046,0.51221001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004759861111111111,22.6,24.206348,0.48565323,23.870573,0.46672770999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005728666666666667
3597,2024-10-04 11:57:00+09:00,29.6,29.700001,28.1,28.200001,28.299999,29.1,26.700001,27.200001,13.6,16.200001,27.200001,22.0,13.6,18.700001,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,21.068377,0.41452990999999995,23.1,22.863247,51.007324,23.717949,44.749695,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003928,20.477449,20.146521,0.57753357,18.560745,0.52686203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.5473138,21.398046,0.51068375,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004750472222222223,22.5,24.236874,0.48565323,23.931623,0.46672770999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005611916666666667
3598,2024-10-04 11:58:00+09:00,29.6,29.700001,28.1,28.200001,28.299999,29.1,26.700001,27.200001,13.6,16.0,27.5,22.299999,14.1,18.6,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,21.098902,0.41391941000000004,23.0,22.863247,51.037849,23.717949,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0040056388888888884,20.477449,20.177046,0.57753357,18.499695,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.54975578,21.398046,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004748361111111111,22.6,24.236874,0.48565323,23.748474,0.46672770999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005569416666666667
3599,2024-10-04 11:59:00+09:00,29.700001,29.700001,28.0,28.200001,28.299999,29.0,27.0,27.1,13.6,15.6,27.799999,22.799999,13.8,18.200001,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,21.098902,0.41391941000000004,23.0,22.863247,51.007324,23.717949,44.658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0039501388888888884,20.477449,20.26862,0.57692307,18.499695,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.26862,0.54975578,21.398046,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005349194444444445,22.5,24.236874,0.48565323,23.778999,0.46764347,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005652861111111111
3600,2024-10-04 12:00:00+09:00,29.700001,29.700001,28.200001,28.200001,28.200001,29.1,26.700001,27.200001,13.5,15.5,28.0,23.299999,13.8,17.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,21.129427,0.40995117000000003,22.700001,22.832724,51.129425,23.626373,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003986722222222222,20.429045,20.360195,0.57692307,18.53022,0.5216727800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.5515873,21.398046,0.51007324,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0053165277777777785,22.5,24.236874,0.48595847999999997,23.626373,0.46886448000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0055435833333333335
3601,2024-10-04 12:01:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.700001,27.1,13.5,15.5,28.5,24.700001,13.8,17.6,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,21.098902,0.40781441,22.5,22.863247,51.343102,23.626373,44.383396,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004004138888888889,20.477449,20.26862,0.57722832,18.53022,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.55341881,21.398046,0.50915752,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005370277777777778,22.4,24.236874,0.48626373,23.748474,0.47008549,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005652083333333334
3602,2024-10-04 12:02:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.700001,27.200001,13.5,15.1,29.200001,24.799999,13.8,17.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.098902,0.40903542000000004,22.6,22.710623,51.282051,23.626373,44.200245,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003948361111111111,20.429045,20.207571,0.57661781,18.53022,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200001,20.238094,0.55372406,21.367521,0.50915752,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005362972222222222,22.5,24.236874,0.48626373,23.748474,0.47008549,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005681638888888889
3603,2024-10-04 12:03:00+09:00,29.700001,29.700001,28.1,28.200001,28.200001,29.1,27.0,27.1,13.5,14.8,29.6,25.700001,13.5,17.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.098902,0.40903542000000004,22.700001,22.741148,51.282051,23.595848,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0039560555555555555,20.380638,20.26862,0.57753357,18.53022,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.55341881,21.428572,0.50824177,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005389611111111111,22.5,24.206348,0.48595847999999997,23.626373,0.47039070000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005645805555555556
3604,2024-10-04 12:04:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.799999,27.200001,13.1,14.6,30.200001,26.200001,13.6,17.200001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.251526,0.41452990999999995,22.799999,22.741148,51.282051,23.595848,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0040203888888888884,20.380638,20.146521,0.57722832,18.53022,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.55311356,21.336996,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005387638888888889,22.4,24.236874,0.48565323,23.595848,0.46916973,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00570525
3605,2024-10-04 12:05:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.799999,27.200001,13.1,14.3,30.0,23.299999,13.3,17.200001,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.221001,0.41391941000000004,22.700001,22.710623,51.343102,23.595848,43.894993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0038318055555555553,20.332235,20.26862,0.57570206,18.560745,0.5164835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.55463982,21.367521,0.50763126,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005365722222222222,22.299999,24.053724,0.48717949,23.626373,0.46886448000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005654305555555556
3606,2024-10-04 12:06:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.700001,27.200001,12.6,14.3,29.5,22.700001,12.8,17.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.221001,0.40873016,22.700001,22.741148,51.312576,23.626373,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00397775,20.332235,20.238094,0.57661781,18.53022,0.51495728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.55372406,21.367521,0.506105,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005407638888888889,22.299999,24.053724,0.48717949,23.626373,0.46764347,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005684777777777777
3607,2024-10-04 12:07:00+09:00,29.700001,29.700001,28.1,28.299999,28.299999,29.0,27.1,27.1,12.5,14.1,28.700001,22.5,12.3,16.5,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.221001,0.40873016,22.299999,22.741148,51.282051,23.595848,43.650795,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0039526944444444444,20.429045,20.32967,0.57631256,18.53022,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.55372406,21.367521,0.506105,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005402638888888889,22.1,24.053724,0.48717949,23.504274,0.46581195999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005632388888888888
3608,2024-10-04 12:08:00+09:00,29.700001,29.700001,28.1,28.299999,28.299999,29.0,27.1,27.1,11.6,13.8,28.299999,21.1,11.8,16.299999,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.221001,0.40873016,22.700001,22.741148,51.434677,23.626373,43.437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003948555555555556,20.380638,20.238094,0.57722832,18.560745,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.55341881,21.367521,0.50671551,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005362916666666667,22.1,24.053724,0.48748474,23.504274,0.46672770999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005705083333333333
3609,2024-10-04 12:09:00+09:00,29.700001,29.700001,28.200001,28.200001,28.200001,29.1,26.700001,27.200001,11.1,13.8,27.5,20.6,11.3,15.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.221001,0.41056168,22.700001,22.741148,51.434677,23.473749,43.437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004009694444444445,20.380638,20.32967,0.57783882,18.560745,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.26862,0.55311356,21.398046,0.50518925,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00533475,22.1,24.053724,0.48717949,23.473749,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005727166666666666
3610,2024-10-04 12:10:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.700001,27.200001,10.8,13.6,27.299999,20.200001,11.3,15.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,21.190475,0.40995117000000003,22.5,22.741148,51.434677,23.473749,43.528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.004010472222222222,20.332235,20.360195,0.57661781,18.499695,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.299145,0.55311356,21.428572,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005396722222222222,22.1,24.053724,0.48717949,23.473749,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.00559125
3611,2024-10-04 12:11:00+09:00,29.6,29.700001,28.200001,28.200001,28.299999,29.1,26.700001,27.200001,11.0,13.3,26.799999,21.6,10.8,15.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,21.251526,0.40598289,22.299999,22.741148,51.434677,23.473749,43.528694,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.003989361111111111,20.283831,20.299145,0.57631256,18.53022,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.55311356,21.275946,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005361638888888889,22.0,24.084249,0.48717949,23.473749,0.46642246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.005765194444444444
3612,2024-10-04 12:12:00+09:00,29.700001,29.700001,28.200001,28.299999,28.200001,29.1,27.1,27.1,10.8,13.1,27.299999,22.0,11.1,15.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,21.373627,0.4065934,22.299999,22.191698,48.717949,23.473749,44.505493,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003997777777777778,20.235428,20.360195,0.57539684,18.560745,0.5085470200000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1,20.32967,0.55311356,21.275946,0.5039682400000001,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.002560611111111111,22.0,21.184372,0.48015873,23.473749,0.46672770999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003721638888888889
3613,2024-10-04 12:13:00+09:00,29.700001,29.700001,28.200001,28.299999,28.200001,29.1,27.1,27.1,10.6,12.8,27.6,22.5,11.0,15.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,21.373627,0.40384617,23.799999,19.200245,55.189255,24.1453,46.642246,0.25620001,0.25620001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004017972222222222,20.090223,20.26862,0.57600731,18.560745,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,20.08547,0.55311356,21.672771,0.47710621000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017545277777777778,23.4,21.550671,0.52594627,23.870573,0.44322346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003404805555555556
3614,2024-10-04 12:14:00+09:00,29.6,29.700001,28.200001,28.299999,28.299999,29.0,26.799999,27.200001,10.6,12.8,27.6,22.799999,11.0,15.6,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.343102,0.40384617,24.200001,19.047619,56.043957,24.114775,46.306473,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004041972222222222,20.090223,20.32967,0.57631256,18.499695,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,20.57387,0.53327229,22.008547,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0016976944444444444,23.5,21.855923,0.5222832900000001,23.931623,0.43956043,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003387361111111111
3615,2024-10-04 12:15:00+09:00,29.700001,29.700001,28.299999,28.299999,28.200001,29.1,26.799999,27.200001,10.8,12.6,28.5,24.200001,10.8,15.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.343102,0.40140414999999996,24.200001,18.86447,57.295483,24.1453,45.87912,0.25620001,0.25620001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004010305555555555,20.090223,20.238094,0.57448109,18.53022,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799999,20.848597,0.52747253,21.916971,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001703861111111111,23.5,21.855923,0.5222832900000001,23.931623,0.43956043,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033425833333333337
3616,2024-10-04 12:16:00+09:00,29.700001,29.700001,28.200001,28.299999,28.299999,29.1,27.0,27.200001,10.8,12.5,29.200001,25.0,11.1,15.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.373627,0.40689865,24.700001,18.528694,57.936508,24.114775,45.909645,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004086,19.945024,20.32967,0.5732600800000001,18.560745,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,20.94017,0.5235042599999999,21.886446,0.46947498000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017169444444444446,23.5,21.520147,0.52747253,23.870573,0.44078144,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033640555555555555
3617,2024-10-04 12:17:00+09:00,29.700001,29.700001,28.200001,28.299999,28.200001,29.1,27.1,27.1,10.6,12.3,29.299999,25.299999,11.3,15.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.343102,0.40506714000000005,24.200001,18.345543,58.760685,24.114775,45.909645,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003972805555555556,19.945024,20.360195,0.5732600800000001,18.59127,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,21.062271,0.52045177,21.855923,0.46825397,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017268333333333333,23.6,21.275946,0.52991451,23.870573,0.44352871,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003417166666666667
3618,2024-10-04 12:18:00+09:00,29.700001,29.700001,28.200001,28.299999,28.200001,29.1,27.1,27.1,10.8,12.1,30.299999,26.5,11.1,14.8,0.0,0.0,1.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.312576,0.40598289,24.6,18.345543,59.035408,24.114775,45.909645,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004039888888888889,19.993423,20.26862,0.5732600800000001,18.560745,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,21.092796,0.5177045100000001,21.916971,0.46642246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001676388888888889,23.5,21.031746,0.53357754,23.84005,0.44352871,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034236111111111108
3619,2024-10-04 12:19:00+09:00,29.700001,29.700001,28.299999,28.299999,28.299999,29.1,26.799999,27.200001,10.6,12.1,30.6,24.200001,11.1,14.5,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.373627,0.40506714000000005,24.200001,18.223444,59.523811,23.992674,46.001221,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004081361111111111,19.993423,20.32967,0.57203907,18.560745,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,21.092796,0.51617828,21.916971,0.46550671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0016964444444444444,23.5,21.001221,0.53876678,23.748474,0.44474968,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033922777777777775
3620,2024-10-04 12:20:00+09:00,29.700001,29.700001,28.299999,28.299999,28.200001,29.1,26.799999,27.200001,10.3,12.1,29.799999,22.799999,10.6,14.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.373627,0.4010989,24.700001,18.131868,60.042736,23.992674,46.245422,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003995416666666666,19.896626,20.32967,0.57203907,18.560745,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,21.123322,0.51465202,21.916971,0.46550671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017111111111111112,23.5,20.787546,0.5412088,23.656898,0.44597069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003430027777777778
3621,2024-10-04 12:21:00+09:00,29.700001,29.700001,28.299999,28.299999,28.200001,29.1,27.0,27.200001,10.1,12.3,29.200001,22.6,10.6,14.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.373627,0.4010989,24.700001,18.131868,60.347984,23.870573,46.306473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004053638888888889,19.945024,20.39072,0.57234432,18.53022,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,21.123322,0.51465202,21.886446,0.46581195999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0016783055555555555,23.5,20.63492,0.54548229,23.473749,0.44749695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034323611111111113
3622,2024-10-04 12:22:00+09:00,29.700001,29.700001,28.200001,28.299999,28.200001,29.1,27.1,27.1,10.1,12.3,28.700001,21.700001,10.6,14.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.343102,0.4010989,24.700001,18.131868,60.286934,23.717949,46.336998,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004069666666666667,19.896626,20.299145,0.57081806,18.53022,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.970695,0.51495728,21.978022,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017006666666666665,23.5,20.63492,0.5463980500000001,23.595848,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034815555555555554
3623,2024-10-04 12:23:00+09:00,29.700001,29.700001,28.299999,28.299999,28.200001,29.1,27.0,27.200001,10.1,12.3,28.0,20.299999,10.5,14.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.373627,0.40018314,24.200001,18.162394,60.50061,23.717949,46.459095,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004072333333333333,19.848228,20.238094,0.56959705,18.53022,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.818071,0.5164835,21.916971,0.46581195999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017601111111111112,23.5,20.451771,0.5506715400000001,23.443224,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003483361111111111
3624,2024-10-04 12:24:00+09:00,29.700001,29.700001,28.5,28.299999,28.200001,29.1,26.799999,27.200001,10.0,12.6,27.5,20.200001,10.1,14.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.343102,0.40262516,24.200001,18.162394,60.409035,23.717949,46.581196,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004093638888888889,19.945024,20.299145,0.5711233099999999,18.560745,0.50305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.848597,0.51739925,21.886446,0.46550671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017514722222222222,23.5,20.451771,0.5506715400000001,23.443224,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034734166666666668
3625,2024-10-04 12:25:00+09:00,29.700001,29.700001,28.299999,28.299999,28.200001,29.1,27.1,27.200001,9.8,12.6,27.299999,20.5,10.1,14.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3e-05,21.465202,0.39987789,24.6,18.162394,60.43956,23.687424,46.703297,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004115,19.896626,20.26862,0.57081806,18.53022,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.695971,0.51739925,21.855923,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017248333333333332,23.4,20.482296,0.5506715400000001,23.504274,0.45085468,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003418138888888889
3626,2024-10-04 12:26:00+09:00,29.700001,29.700001,28.5,28.299999,28.5,29.1,26.799999,27.200001,10.0,12.6,27.6,22.1,10.1,13.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3e-05,21.526251,0.40506714000000005,24.6,18.162394,60.43956,23.687424,46.703297,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004071611111111111,19.606253,20.360195,0.57081806,18.560745,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.695971,0.51739925,21.855923,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001748138888888889,23.4,20.482296,0.5515873,23.351648,0.45238093999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034363611111111114
3627,2024-10-04 12:27:00+09:00,29.700001,29.700001,28.5,28.299999,28.5,29.1,26.799999,27.200001,10.0,12.6,27.799999,22.5,10.3,13.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.770452,0.40384617,24.1,17.979242,60.622711,23.687424,46.855923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004050583333333333,19.654646,20.26862,0.57081806,18.560745,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.665445,0.5177045100000001,21.764347,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00173525,23.1,20.512821,0.55341881,23.321123,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034462499999999997
3628,2024-10-04 12:28:00+09:00,29.700001,29.700001,28.6,28.299999,28.200001,29.1,26.799999,27.200001,10.3,12.6,28.200001,23.299999,10.3,13.5,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.770452,0.40750916,24.200001,17.887669,60.805862,23.595848,46.825397,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004054972222222222,19.703041,20.32967,0.57142857,18.560745,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.695971,0.5177045100000001,21.794872,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001735138888888889,23.1,20.512821,0.55311356,23.199022,0.45451771,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003377472222222222
3629,2024-10-04 12:29:00+09:00,29.700001,29.700001,28.6,28.299999,28.200001,29.1,27.0,27.200001,10.3,12.6,28.200001,23.700001,10.3,13.5,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.770452,0.40750916,24.6,17.735043,61.172161,23.626373,46.947498,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004060972222222223,19.703041,20.360195,0.57081806,18.53022,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.665445,0.5177045100000001,21.794872,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017545555555555554,23.1,20.512821,0.55311356,23.199022,0.45451771,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034107222222222225
3630,2024-10-04 12:30:00+09:00,29.700001,29.700001,28.5,28.5,28.200001,29.1,27.1,27.200001,10.1,12.5,29.299999,24.799999,10.8,13.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,21.739927,0.40201466,24.700001,17.735043,61.477413,23.382174,47.161171,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041095555555555555,19.461075,20.32967,0.57081806,18.652319,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.665445,0.5177045100000001,21.794872,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017428333333333334,23.299999,20.482296,0.55311356,23.229548,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034275555555555557
3631,2024-10-04 12:31:00+09:00,29.700001,29.700001,28.5,28.5,28.200001,29.1,27.1,27.200001,10.3,12.5,29.6,25.200001,11.0,13.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.739927,0.39224663,24.299999,17.735043,61.752136,23.382174,47.161171,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004093722222222222,19.606253,20.238094,0.5692918,18.713369,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.695971,0.51617828,21.764347,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017549166666666668,23.1,20.39072,0.55433456,23.076923,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003482361111111111
