,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3632,2024-10-04 12:32:00+09:00,29.700001,29.700001,28.6,28.5,28.5,29.1,26.799999,27.200001,10.6,12.6,30.5,26.299999,11.1,12.8,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.862026,0.38980465000000003,24.299999,17.582418,62.026863,23.473749,47.191696,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004072694444444445,19.654646,20.299145,0.5692918,18.652319,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.665445,0.51465202,21.764347,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017771944444444445,23.1,20.238094,0.55311356,23.076923,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003482138888888889
3633,2024-10-04 12:33:00+09:00,29.700001,29.700001,28.6,28.299999,28.200001,29.1,26.799999,27.200001,10.6,12.6,30.799999,24.5,11.1,13.0,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.014652,0.39102566000000005,24.299999,17.490843,62.179485,23.473749,47.191696,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004066944444444444,19.461075,20.26862,0.56807083,18.743895,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.695971,0.51465202,21.764347,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017485555555555557,23.0,20.177046,0.55433456,23.015873,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034383055555555556
3634,2024-10-04 12:34:00+09:00,29.700001,29.700001,28.6,28.5,28.5,29.1,27.1,27.200001,10.6,12.6,29.799999,22.799999,10.6,13.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.014652,0.39377289,24.0,17.399267,62.026863,23.290598,47.313797,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004005416666666667,19.557859,20.32967,0.56807083,18.682844,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.695971,0.51465202,21.764347,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017505,23.1,20.115995,0.55463982,22.954823,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034382500000000003
3635,2024-10-04 12:35:00+09:00,29.700001,29.700001,28.700001,28.299999,28.200001,29.1,26.799999,27.200001,10.3,12.5,29.299999,22.6,10.3,13.1,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111111e-05,21.892551,0.39590964999999995,24.1,17.460318,62.301586,23.382174,47.344322,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041024166666666665,19.509466,20.360195,0.56898655,18.682844,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.604395,0.51373627,21.764347,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0018129722222222221,23.0,20.115995,0.55677654,22.954823,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003425416666666667
3636,2024-10-04 12:36:00+09:00,29.700001,29.700001,28.700001,28.5,28.200001,29.1,26.799999,27.200001,9.8,12.5,28.799999,21.700001,10.3,13.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,22.014652,0.40354092,24.0,17.704517,62.179485,23.260073,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004155805555555556,19.557859,20.26862,0.5683760800000001,18.652319,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.57387,0.51373627,21.764347,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017449444444444444,23.0,20.08547,0.55891331,22.954823,0.45848595000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003507388888888889
3637,2024-10-04 12:37:00+09:00,29.700001,29.700001,28.700001,28.5,28.200001,29.1,26.799999,27.200001,10.1,12.5,28.299999,20.799999,10.1,13.0,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,22.014652,0.40262516,24.200001,17.612942,61.965813,23.382174,47.466423,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004075194444444445,19.557859,20.299145,0.56684982,18.682844,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.57387,0.51526253,21.703297,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017603055555555558,22.9,20.08547,0.55891331,22.954823,0.45848595000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035310555555555555
3638,2024-10-04 12:38:00+09:00,29.700001,29.700001,28.6,28.6,28.299999,29.1,27.1,27.200001,9.6,12.5,27.700001,20.299999,10.1,12.6,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.111111111111112e-05,22.106228,0.39133091,24.0,17.765568,61.752136,23.321123,47.466423,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004095083333333333,19.364294,20.299145,0.56807083,18.652319,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.482296,0.51526253,21.672771,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001768,22.9,19.993895,0.55921856,22.863247,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034888055555555553
3639,2024-10-04 12:39:00+09:00,29.700001,29.700001,28.700001,28.5,28.200001,29.1,27.1,27.200001,9.6,12.3,27.200001,20.1,9.8,12.6,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,22.014652,0.38736263,24.1,17.735043,61.355312,23.321123,47.466423,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00413575,19.364294,20.32967,0.56715508,18.652319,0.5033577300000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.5164835,21.642246,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00176775,23.0,19.810745,0.5631868,22.802198,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034775
3640,2024-10-04 12:40:00+09:00,29.700001,29.700001,28.700001,28.5,28.200001,29.1,27.1,27.200001,9.5,12.3,27.700001,22.0,9.8,12.6,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,21.984127,0.38705737999999995,23.700001,17.735043,61.355312,23.321123,47.344322,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004083972222222222,19.267515,20.360195,0.56715508,18.713369,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51862026,21.642246,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017468333333333333,23.0,19.84127,0.56257629,22.832724,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034440833333333333
3641,2024-10-04 12:41:00+09:00,29.700001,29.700001,28.700001,28.6,28.200001,29.1,27.1,27.200001,9.6,12.3,27.799999,22.6,9.8,12.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.106228,0.38736263,24.299999,17.704517,61.355312,23.351648,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004128138888888889,19.315905,20.32967,0.56684982,18.713369,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51739925,21.672771,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017411666666666667,22.9,19.71917,0.5628815500000001,22.802198,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034515
3642,2024-10-04 12:42:00+09:00,29.700001,29.700001,28.700001,28.6,28.5,29.1,27.0,27.200001,9.8,12.3,28.200001,23.0,10.0,12.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.167276,0.39652016,24.0,17.765568,61.355312,23.229548,47.466423,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004052638888888889,19.412683,20.26862,0.56715508,18.682844,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51739925,21.672771,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001765388888888889,22.9,19.71917,0.5628815500000001,22.802198,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034274722222222224
3643,2024-10-04 12:43:00+09:00,29.700001,29.700001,28.700001,28.6,28.200001,29.1,27.1,27.200001,10.1,12.1,29.1,24.6,10.3,12.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.167276,0.39102566000000005,24.200001,17.612942,61.507935,23.199022,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004153888888888889,19.412683,20.299145,0.56654457,18.652319,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.421246,0.517094,21.642246,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017445833333333332,22.799999,19.71917,0.5628815500000001,22.832724,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003503277777777778
3644,2024-10-04 12:44:00+09:00,29.700001,29.700001,28.700001,28.6,28.200001,29.1,26.799999,27.200001,10.1,12.1,29.5,25.0,10.3,12.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.106228,0.39133091,24.200001,17.612942,61.813187,23.199022,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004062722222222222,19.267515,20.32967,0.56684982,18.682844,0.5033577300000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51739925,21.581196,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017586944444444445,23.0,19.84127,0.56196583,22.680098,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035271944444444448
3645,2024-10-04 12:45:00+09:00,29.700001,29.700001,28.700001,28.6,28.200001,29.1,26.799999,27.200001,10.1,12.1,29.799999,25.200001,10.6,12.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,22.136751,0.38827839,23.700001,17.490843,62.026863,23.199022,47.466423,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004147805555555556,19.315905,20.32967,0.56654457,18.560745,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.482296,0.5164835,21.520147,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017690277777777778,22.799999,19.84127,0.56013432,22.680098,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034701111111111113
3646,2024-10-04 12:46:00+09:00,29.700001,29.700001,28.700001,28.6,28.299999,29.1,27.1,27.200001,10.1,12.1,30.5,26.1,10.6,12.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,22.136751,0.39590964999999995,24.200001,17.368742,62.240536,23.229548,47.527473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004154,19.461075,20.26862,0.56654457,18.652319,0.50152626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51434677,21.520147,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017217222222222221,22.9,20.054945,0.55891331,22.680098,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034543055555555555
3647,2024-10-04 12:47:00+09:00,29.700001,29.700001,28.700001,28.6,28.299999,29.1,27.1,27.200001,10.3,12.3,30.700001,24.200001,10.5,12.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,22.136751,0.39041515,24.200001,17.216118,62.271061,23.229548,47.557999,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004120527777777778,19.315905,20.32967,0.56807083,18.652319,0.50213676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51434677,21.520147,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017285555555555557,23.0,20.115995,0.55799755,22.680098,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003466083333333333
3648,2024-10-04 12:48:00+09:00,29.700001,29.700001,28.700001,28.6,28.5,29.1,27.0,27.200001,10.1,12.3,29.6,22.700001,10.3,12.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.136751,0.38919415,24.200001,17.216118,62.484737,23.107449,47.588524,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004086638888888889,19.267515,20.32967,0.5683760800000001,18.682844,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51251526,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017631111111111111,22.9,20.115995,0.55677654,22.680098,0.45970695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034098333333333333
3649,2024-10-04 12:49:00+09:00,29.700001,29.700001,28.799999,28.6,28.200001,29.1,26.799999,27.200001,10.1,12.3,29.6,22.299999,10.3,12.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.258852,0.38858364,24.0,17.185593,62.637363,23.076923,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004106305555555556,19.364294,20.26862,0.5683760800000001,18.560745,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.543346,0.51251526,21.642246,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017604444444444445,22.9,20.115995,0.5552503200000001,22.680098,0.45848595000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00339425
3650,2024-10-04 12:50:00+09:00,29.700001,29.700001,28.700001,28.6,28.5,29.1,27.1,27.200001,10.0,12.3,28.700001,21.6,10.0,12.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,3e-05,22.350428,0.39133091,23.700001,17.216118,62.545788,23.076923,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004097694444444445,19.461075,20.360195,0.56959705,18.560745,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.421246,0.51221001,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017648611111111111,23.0,20.115995,0.5552503200000001,22.680098,0.45848595000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003439861111111111
3651,2024-10-04 12:51:00+09:00,29.700001,29.700001,28.700001,28.6,28.5,29.1,27.1,27.200001,9.5,12.3,28.5,20.6,9.8,12.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,3e-05,22.289377,0.38553112,24.0,17.338217,62.362637,22.924297,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004105277777777778,19.219128,20.360195,0.56959705,18.59127,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.57387,0.51251526,21.520147,0.45970695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017559166666666667,23.0,19.993895,0.55708179,22.680098,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034362222222222225
3652,2024-10-04 12:52:00+09:00,29.700001,29.700001,28.799999,28.6,28.200001,29.1,27.1,27.200001,9.3,12.1,27.5,20.299999,9.6,12.3,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.136751,0.37820511,23.799999,17.246643,62.026863,22.863247,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004074055555555556,19.267515,20.299145,0.57020756,18.560745,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.5128205100000001,21.672771,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017329722222222221,22.9,19.871796,0.5595238100000001,22.680098,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034644166666666664
3653,2024-10-04 12:53:00+09:00,29.700001,29.700001,28.799999,28.6,28.200001,29.1,27.1,27.200001,9.0,12.1,27.5,21.0,9.3,12.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.136751,0.37393161999999996,24.0,17.246643,62.026863,22.863247,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004112861111111111,19.315905,20.26862,0.56959705,18.59127,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.421246,0.51221001,21.703297,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017461944444444443,22.9,19.71917,0.5631868,22.680098,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034559166666666666
3654,2024-10-04 12:54:00+09:00,29.700001,29.700001,28.799999,28.6,28.200001,29.1,27.1,27.200001,9.0,12.0,27.299999,22.299999,9.5,11.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.136751,0.37912086,24.0,17.490843,61.874237,22.924297,47.557999,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004127833333333333,19.267515,20.32967,0.5692918,18.59127,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51221001,21.642246,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017386666666666666,23.0,19.71917,0.5631868,22.680098,0.46153847,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003453277777777778
3655,2024-10-04 12:55:00+09:00,29.700001,29.700001,29.0,28.6,28.200001,29.1,27.0,27.200001,9.3,11.8,28.0,22.700001,9.5,11.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,22.106228,0.38553112,23.6,17.490843,61.721611,22.924297,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041363611111111115,19.315905,20.32967,0.56959705,18.53022,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.5177045100000001,21.642246,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001775111111111111,22.799999,19.71917,0.56593407,22.680098,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034046944444444446
3656,2024-10-04 12:56:00+09:00,29.700001,29.700001,28.799999,28.700001,28.5,29.1,27.200001,27.200001,9.3,11.8,28.6,23.6,9.8,11.8,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111112e-05,22.106228,0.39652016,24.1,17.368742,61.752136,23.046398,47.619049,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004175555555555556,19.073967,20.299145,0.5711233099999999,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51617828,21.520147,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001745861111111111,22.799999,19.71917,0.56593407,22.680098,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034609722222222225
3657,2024-10-04 12:57:00+09:00,29.700001,29.700001,29.0,28.700001,28.299999,29.1,27.0,27.200001,9.3,11.8,29.0,24.799999,9.8,11.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.136751,0.40262516,23.700001,17.338217,62.026863,22.924297,47.588524,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040732500000000005,19.122353,20.299145,0.5711233099999999,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51617828,21.581196,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017629444444444444,22.9,19.597069,0.56562881,22.680098,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034435833333333337
3658,2024-10-04 12:58:00+09:00,29.700001,29.700001,28.799999,28.700001,28.5,29.1,27.1,27.200001,9.8,11.8,30.0,25.299999,10.1,11.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.111111111111111e-05,22.106228,0.41330891000000003,23.6,17.338217,62.301586,22.924297,47.588524,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004095944444444445,19.219128,20.360195,0.5711233099999999,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51617828,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017344166666666667,22.799999,19.627594,0.5644078100000001,22.680098,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035008333333333332
3659,2024-10-04 12:59:00+09:00,29.700001,29.700001,28.799999,28.700001,28.299999,29.1,27.200001,27.200001,9.6,11.8,30.299999,26.1,10.3,11.6,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,3.111111111111111e-05,22.289377,0.41941391000000006,24.0,16.910868,62.545788,22.893772,47.557999,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004094638888888889,19.025581,20.26862,0.57203907,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51617828,21.642246,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00175625,22.9,19.688644,0.56410255,22.680098,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034109166666666663
3660,2024-10-04 13:00:00+09:00,29.700001,29.700001,28.799999,28.700001,28.299999,29.1,27.200001,27.200001,10.0,11.8,30.700001,25.200001,10.3,11.8,0.0,0.0,1.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,3e-05,22.472527,0.42246643,24.0,16.971916,62.698414,22.924297,47.588524,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004091444444444444,19.219128,20.26862,0.5711233099999999,18.53022,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51617828,21.642246,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017781388888888888,22.9,19.749695,0.5637973000000001,22.557997,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034633333333333335
3661,2024-10-04 13:01:00+09:00,29.700001,29.700001,29.1,28.700001,28.200001,29.1,27.0,27.200001,9.8,12.0,30.200001,23.299999,10.1,11.6,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.472527,0.42612942,23.700001,16.819292,62.942612,22.924297,47.893772,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041533333333333335,19.219128,20.299145,0.57234432,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51617828,21.642246,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017359722222222223,22.799999,19.597069,0.56196583,22.832724,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035539444444444446
3662,2024-10-04 13:02:00+09:00,29.700001,29.700001,29.0,28.700001,28.299999,29.1,27.200001,27.200001,9.8,12.0,29.700001,22.799999,10.1,11.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.533577,0.42124542,24.1,16.819292,63.186813,22.924297,47.802197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004137472222222222,19.025581,20.26862,0.57051281,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.451771,0.51892551,21.642246,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017452777777777779,22.9,19.810745,0.5631868,22.588522,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003482388888888889
3663,2024-10-04 13:03:00+09:00,29.700001,29.700001,29.0,28.700001,28.299999,29.1,27.200001,27.200001,9.6,12.0,29.299999,22.299999,10.0,11.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.503052,0.41910865999999997,23.799999,16.788767,63.339439,22.924297,47.985348,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004138527777777777,19.17074,20.32967,0.57081806,18.499695,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.5177045100000001,21.489622,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017827222222222222,22.6,19.749695,0.5628815500000001,22.557997,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003426111111111111
3664,2024-10-04 13:04:00+09:00,29.700001,29.700001,29.1,28.700001,28.200001,29.1,27.200001,27.200001,9.5,11.8,28.700001,21.5,9.6,11.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.472527,0.42032967,24.1,16.880342,63.46154,22.954823,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004070722222222222,18.977198,20.238094,0.5711233099999999,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.57387,0.5164835,21.581196,0.45970695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017471388888888888,22.6,19.749695,0.5628815500000001,22.557997,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033438333333333336
3665,2024-10-04 13:05:00+09:00,29.700001,29.700001,29.1,28.700001,28.200001,29.1,27.1,27.200001,9.1,11.8,28.0,20.799999,9.5,11.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3.0000000000000004e-05,22.533577,0.41483517,23.700001,17.063492,63.186813,22.924297,48.137974,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004137638888888889,18.977198,20.26862,0.5711233099999999,18.560745,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.421246,0.51739925,21.489622,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017382222222222222,22.799999,19.688644,0.56562881,22.619047,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034375555555555552
3666,2024-10-04 13:06:00+09:00,29.700001,29.700001,29.1,28.700001,28.200001,29.1,27.1,27.200001,8.8,11.8,27.700001,20.6,9.3,11.5,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.472527,0.4126984,23.6,17.063492,63.186813,22.924297,48.137974,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004093888888888889,18.977198,20.32967,0.57081806,18.652319,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5164835,21.489622,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017320277777777776,22.6,19.688644,0.56562881,22.557997,0.46520145,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003411
3667,2024-10-04 13:07:00+09:00,29.700001,29.700001,29.0,28.700001,28.5,29.1,27.200001,27.200001,8.6,11.8,27.299999,20.799999,9.0,11.5,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.716728,0.42094017,23.799999,17.185593,62.820511,22.924297,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00408425,19.073967,20.299145,0.57051281,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51617828,21.581196,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017125277777777777,22.6,19.566544,0.56807083,22.588522,0.46733822,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033876111111111108
3668,2024-10-04 13:08:00+09:00,29.700001,29.700001,29.1,28.700001,28.200001,29.1,27.200001,27.200001,8.8,11.6,27.299999,22.1,9.1,11.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,22.716728,0.42307693,23.799999,17.368742,62.606838,22.863247,47.924297,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004097277777777778,19.122353,20.32967,0.56959705,18.59127,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51739925,21.520147,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017496666666666667,22.799999,19.444445,0.57081806,22.557997,0.46672770999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003408583333333333
3669,2024-10-04 13:09:00+09:00,29.700001,29.799999,29.200001,28.700001,28.5,29.1,27.0,27.200001,9.1,11.6,28.200001,22.700001,9.1,11.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,22.716728,0.42307693,24.1,17.216118,62.667889,22.832724,47.954823,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004041944444444444,19.17074,20.32967,0.57081806,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51739925,21.520147,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001738138888888889,22.5,19.322344,0.57203907,22.557997,0.46672770999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033999444444444446
3670,2024-10-04 13:10:00+09:00,29.700001,29.700001,29.200001,28.700001,28.200001,29.1,27.1,27.200001,9.0,11.6,28.6,23.6,9.6,11.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3e-05,22.838827,0.42338219000000005,23.799999,17.216118,62.667889,22.802198,47.985348,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041416111111111115,19.025581,20.238094,0.57081806,18.59127,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.51862026,21.581196,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001751888888888889,22.799999,19.322344,0.57203907,22.557997,0.46642246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033793055555555555
3671,2024-10-04 13:11:00+09:00,29.700001,29.700001,29.1,28.700001,28.5,29.1,27.200001,27.200001,9.5,11.6,29.1,25.0,9.6,11.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,22.930403,0.42063491999999997,23.799999,16.971916,62.973137,22.832724,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004046861111111111,19.025581,20.32967,0.5711233099999999,18.621796,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51953602,21.520147,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017511388888888889,22.6,19.444445,0.57234432,22.527472,0.46642246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034018333333333335
3672,2024-10-04 13:12:00+09:00,29.700001,29.700001,29.1,28.700001,28.5,29.1,27.1,27.200001,9.6,11.6,29.700001,25.5,9.8,11.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,22.899878,0.41636143,23.700001,16.819292,63.186813,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004094916666666667,19.073967,20.360195,0.56807083,18.53022,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52045177,21.520147,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017437222222222222,22.6,19.444445,0.57234432,22.527472,0.46642246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035046944444444444
3673,2024-10-04 13:13:00+09:00,29.799999,29.700001,29.200001,28.700001,28.200001,29.1,27.200001,27.200001,9.5,11.6,30.0,26.1,10.1,11.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,22.899878,0.40598289,23.700001,16.819292,63.46154,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004095166666666666,18.977198,20.360195,0.56807083,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52045177,21.520147,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017705555555555554,22.6,19.444445,0.57203907,22.405373,0.46764347,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003485638888888889
3674,2024-10-04 13:14:00+09:00,29.700001,29.700001,29.200001,28.700001,28.200001,29.1,27.0,27.200001,9.8,11.6,30.700001,24.0,10.1,11.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,23.083029,0.40934066999999996,23.5,16.788767,63.431015,22.832724,48.015873,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004135,19.122353,20.360195,0.5683760800000001,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.52136753,21.642246,0.46153847,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017461666666666667,22.799999,19.597069,0.57234432,22.405373,0.47039070000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003499833333333333
3675,2024-10-04 13:15:00+09:00,29.700001,29.700001,29.200001,28.700001,28.200001,29.1,27.0,27.200001,9.8,11.6,30.200001,23.6,10.1,11.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,23.083029,0.4120879,23.799999,16.697191,63.583637,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004151,18.928814,20.238094,0.56593407,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.520147,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017780277777777777,22.5,19.597069,0.57081806,22.435898,0.46886448000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003530944444444444
3676,2024-10-04 13:16:00+09:00,29.799999,29.700001,29.200001,28.700001,28.200001,29.1,27.200001,27.200001,9.6,11.6,29.5,22.700001,9.8,11.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,23.113554,0.41117213999999996,23.799999,16.544567,63.705738,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004114805555555556,19.122353,20.26862,0.56501831,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.52319901,21.489622,0.46581195999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017404722222222222,22.5,19.597069,0.57020756,22.466423,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003429888888888889
3677,2024-10-04 13:17:00+09:00,29.700001,29.799999,29.200001,28.700001,28.5,29.1,27.0,27.200001,9.5,11.6,29.0,22.200001,9.6,11.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,3e-05,23.083029,0.40995117000000003,23.799999,16.697191,63.736263,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004139166666666667,19.073967,20.26862,0.56715508,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.520147,0.46489620000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017465833333333333,22.5,19.597069,0.57020756,22.466423,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035094166666666668
3678,2024-10-04 13:18:00+09:00,29.700001,29.799999,29.200001,28.700001,28.5,29.1,27.1,27.200001,9.1,11.6,28.6,21.200001,9.3,11.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,23.083029,0.40476188999999996,23.5,16.788767,63.614162,22.832724,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004145888888888889,19.025581,20.238094,0.56684982,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.489622,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017517777777777779,22.799999,19.566544,0.57173382,22.466423,0.47039070000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034396944444444444
3679,2024-10-04 13:19:00+09:00,29.700001,29.700001,29.200001,28.700001,28.299999,29.1,27.0,27.200001,8.8,11.6,28.200001,20.799999,9.1,11.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,3e-05,23.205128,0.41178265000000003,23.700001,16.788767,63.614162,22.832724,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004081166666666667,19.073967,20.32967,0.56532356,18.53022,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52045177,21.489622,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017201666666666665,22.6,19.444445,0.57295483,22.435898,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003413111111111111
3680,2024-10-04 13:20:00+09:00,29.700001,29.700001,29.200001,28.700001,28.299999,29.1,27.0,27.200001,8.8,11.6,27.700001,20.5,8.8,11.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,23.205128,0.41575091999999997,24.0,16.819292,63.156288,22.771673,48.015873,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040783055555555555,18.977198,20.32967,0.56654457,18.560745,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.52136753,21.489622,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017599444444444444,22.799999,19.413919,0.57478634,22.435898,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003483388888888889
3681,2024-10-04 13:21:00+09:00,29.700001,29.799999,29.200001,28.700001,28.5,29.1,27.1,27.200001,8.6,11.5,27.200001,20.0,8.6,11.1,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,23.327229,0.40995117000000003,24.0,16.788767,63.064713,22.802198,47.985348,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004141527777777778,18.977198,20.299145,0.56715508,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.52136753,21.581196,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017558055555555556,22.6,19.322344,0.57600731,22.466423,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034338333333333334
3682,2024-10-04 13:22:00+09:00,29.700001,29.799999,29.200001,28.700001,28.5,29.1,27.1,27.200001,8.5,11.5,27.200001,22.200001,8.8,11.0,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.888888888888889e-05,23.327229,0.4126984,23.5,16.910868,63.003662,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041610833333333335,18.928814,20.360195,0.56410255,18.53022,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.52136753,21.581196,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017368888888888887,22.799999,19.291819,0.57753357,22.435898,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003431277777777778
3683,2024-10-04 13:23:00+09:00,29.799999,29.700001,29.200001,28.799999,28.200001,29.1,27.200001,27.200001,8.6,11.3,27.799999,22.700001,9.1,10.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.888888888888889e-05,23.296703,0.40201466,23.799999,16.971916,62.912086,22.832724,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004137333333333333,18.928814,20.299145,0.56532356,18.53022,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.52106228,21.489622,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017435277777777779,22.5,19.322344,0.57844933,22.466423,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003426666666666667
