,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3684,2024-10-04 13:24:00+09:00,29.799999,29.700001,29.200001,28.799999,28.200001,29.1,27.200001,27.200001,8.6,11.3,28.299999,22.700001,9.1,10.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.357754,0.40201466,24.0,16.727716,62.973137,22.771673,47.924297,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004111138888888889,19.073967,20.32967,0.56562881,18.59127,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5216727800000001,21.520147,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017617777777777777,22.6,19.322344,0.57967033,22.435898,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00342375
3685,2024-10-04 13:25:00+09:00,29.700001,29.700001,29.200001,28.799999,28.5,29.1,27.1,27.200001,9.0,11.3,28.700001,24.200001,9.6,11.0,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,23.327229,0.39285713,23.6,16.819292,63.095238,22.802198,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004083638888888889,19.025581,20.482296,0.56593407,18.560745,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52258854,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017588333333333334,22.5,19.322344,0.57967033,22.435898,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003365888888888889
3686,2024-10-04 13:26:00+09:00,29.799999,29.700001,29.299999,28.799999,28.200001,29.1,27.200001,27.200001,9.3,11.3,29.700001,25.299999,9.6,11.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,23.327229,0.38705737999999995,23.6,16.697191,63.278389,22.832724,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004008111111111111,18.783665,20.26862,0.56410255,18.560745,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5235042599999999,21.520147,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017528888888888887,22.5,19.322344,0.57814407,22.405373,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003454166666666667
3687,2024-10-04 13:27:00+09:00,29.700001,29.700001,29.200001,28.799999,28.5,29.1,27.200001,27.200001,9.5,11.3,30.200001,25.5,9.8,10.8,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,23.357754,0.38247864,23.700001,16.544567,63.614162,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004005555555555556,18.977198,20.360195,0.5644078100000001,18.560745,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5228937899999999,21.489622,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017681111111111111,22.6,19.322344,0.57722832,22.283272,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003386
3688,2024-10-04 13:28:00+09:00,29.700001,29.700001,29.200001,28.799999,28.5,29.1,27.200001,27.200001,9.6,11.5,30.299999,24.200001,10.1,10.8,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.327229,0.38614162,23.700001,16.544567,63.614162,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004050222222222222,19.025581,20.360195,0.5644078100000001,18.560745,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5228937899999999,21.489622,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017570833333333334,22.6,19.444445,0.57722832,22.313797,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034375555555555552
3689,2024-10-04 13:29:00+09:00,29.700001,29.700001,29.200001,28.799999,28.299999,29.1,27.200001,27.200001,9.1,11.5,30.0,22.799999,9.8,11.0,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.888888888888889e-05,23.327229,0.38705737999999995,23.6,16.422466,64.041512,22.710623,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004100416666666666,19.025581,20.238094,0.56410255,18.560745,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.489622,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017413333333333332,22.5,19.444445,0.57600731,22.283272,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034564722222222223
3690,2024-10-04 13:30:00+09:00,29.700001,29.700001,29.299999,28.799999,28.299999,29.1,27.1,27.200001,9.1,11.5,29.5,22.700001,9.5,11.0,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,23.327229,0.38705737999999995,23.700001,16.391941,63.980465,22.680098,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004134666666666667,18.977198,20.32967,0.5644078100000001,18.53022,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.520147,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017729722222222222,22.5,19.444445,0.57600731,22.283272,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034052500000000003
3691,2024-10-04 13:31:00+09:00,29.700001,29.700001,29.299999,28.799999,28.200001,29.1,27.1,27.200001,9.1,11.5,29.0,22.700001,9.5,10.6,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,3.0000000000000004e-05,23.449327,0.3901099,23.5,16.422466,63.94994,22.710623,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004049666666666667,18.88043,20.32967,0.5644078100000001,18.560745,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52045177,21.520147,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001763388888888889,22.5,19.444445,0.57600731,22.283272,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003440722222222222
3692,2024-10-04 13:32:00+09:00,29.700001,29.700001,29.200001,28.799999,28.299999,29.1,27.200001,27.200001,8.8,11.5,28.6,21.299999,9.1,10.6,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.449327,0.39377289,23.6,16.422466,63.94994,22.710623,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004039722222222222,18.928814,20.32967,0.5644078100000001,18.53022,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51953602,21.489622,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017684722222222223,22.6,19.322344,0.57600731,22.252747,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034334166666666666
3693,2024-10-04 13:33:00+09:00,29.700001,29.700001,29.200001,28.799999,28.299999,29.1,27.200001,27.200001,8.8,11.5,28.200001,20.799999,8.8,10.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.449327,0.39407814,23.200001,16.819292,63.583637,22.710623,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004097861111111111,18.928814,20.238094,0.5628815500000001,18.53022,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51953602,21.520147,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017444722222222221,22.5,19.322344,0.5793650800000001,22.313797,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033658333333333335
3694,2024-10-04 13:34:00+09:00,29.700001,29.799999,29.5,28.799999,28.299999,29.1,27.1,27.200001,8.6,11.3,27.700001,20.299999,8.6,10.6,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.8888888888888888e-05,23.510378,0.37942612,23.799999,16.697191,63.40049,22.710623,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004118166666666667,18.832047,20.299145,0.5631868,18.59127,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.5216727800000001,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017474444444444445,22.6,19.322344,0.58119659,22.283272,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034715
3695,2024-10-04 13:35:00+09:00,29.700001,29.700001,29.5,28.799999,28.200001,29.1,27.1,27.200001,8.5,11.3,27.200001,20.0,8.3,10.8,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.510378,0.38492062,23.299999,16.819292,63.308914,22.680098,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004067805555555555,18.928814,20.299145,0.5631868,18.59127,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.5216727800000001,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017563055555555557,22.6,19.291819,0.58394382,22.252747,0.47954822999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003450944444444445
3696,2024-10-04 13:36:00+09:00,29.700001,29.799999,29.5,28.799999,28.5,29.1,27.1,27.200001,8.6,11.1,27.200001,22.200001,8.6,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.418804,0.38308914,23.700001,16.788767,63.064713,22.649572,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00411275,18.977198,20.360195,0.56196583,18.53022,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5235042599999999,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001737722222222222,22.5,19.078144,0.58608059,22.283272,0.47893772,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035555833333333333
3697,2024-10-04 13:37:00+09:00,29.799999,29.700001,29.299999,28.799999,28.200001,29.1,27.200001,27.200001,8.6,11.1,27.700001,22.700001,8.6,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.510378,0.37912086,23.799999,16.819292,63.064713,22.680098,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00409675,18.928814,20.26862,0.56166058,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52258854,21.489622,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017660277777777778,22.6,19.139194,0.58760685,22.283272,0.47985348,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003441027777777778
3698,2024-10-04 13:38:00+09:00,29.700001,29.799999,29.5,28.799999,28.5,29.1,27.1,27.200001,8.6,11.1,28.200001,22.799999,9.0,10.6,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.449327,0.38339439,23.6,16.788767,63.034187,22.802198,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004073666666666666,18.977198,20.32967,0.56227108,18.499695,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52533577,21.398046,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017529444444444443,22.5,19.078144,0.5873016,22.313797,0.48015873,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003492722222222222
3699,2024-10-04 13:39:00+09:00,29.700001,29.799999,29.5,29.0,28.5,29.1,27.1,27.299999,8.8,11.1,28.700001,24.200001,9.6,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.888888888888889e-05,23.449327,0.38034187,24.0,16.452991,63.308914,22.832724,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00410325,18.735285,20.299145,0.56043957,18.560745,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52533577,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017323611111111112,22.5,19.078144,0.5873016,22.313797,0.48015873,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034381944444444442
3700,2024-10-04 13:40:00+09:00,29.700001,29.700001,29.299999,29.0,28.5,29.1,27.200001,27.200001,9.0,11.1,29.299999,25.200001,9.6,10.5,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.449327,0.3846154,23.299999,16.544567,63.431015,22.649572,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004026888888888889,18.928814,20.299145,0.55860806,18.53022,0.49664223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.08547,0.52625153,21.367521,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001724611111111111,22.5,19.16972,0.5873016,22.283272,0.47985348,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003432944444444444
3701,2024-10-04 13:41:00+09:00,29.700001,29.700001,29.299999,29.0,28.5,29.1,27.200001,27.200001,9.1,11.3,29.700001,25.299999,9.8,10.6,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.510378,0.38064713,23.299999,16.544567,63.705738,22.649572,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003990194444444444,18.783665,20.299145,0.56105007,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.054945,0.52533577,21.367521,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017251666666666667,22.5,19.291819,0.58608059,22.252747,0.48015873,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00342275
3702,2024-10-04 13:42:00+09:00,29.700001,29.700001,29.5,28.799999,28.299999,29.1,27.1,27.299999,9.6,11.1,30.5,25.0,9.8,10.6,0.0,0.0,1.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.449327,0.38553112,23.200001,16.422466,63.980465,22.680098,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004047444444444445,18.832047,20.299145,0.55982906,18.560745,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.177046,0.52380951,21.428572,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017495,22.6,19.291819,0.58089134,22.283272,0.47893772,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00344
3703,2024-10-04 13:43:00+09:00,29.799999,29.700001,29.299999,29.0,28.299999,29.1,27.200001,27.200001,9.1,11.3,29.799999,23.299999,9.8,10.5,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.571428,0.3846154,23.200001,16.422466,63.980465,22.649572,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004072555555555555,18.928814,20.32967,0.56043957,18.560745,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.177046,0.52258854,21.367521,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017298055555555554,22.5,19.291819,0.58089134,22.283272,0.47893772,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034404722222222224
3704,2024-10-04 13:44:00+09:00,29.700001,29.700001,29.299999,29.0,28.299999,29.1,27.200001,27.200001,9.1,11.3,29.200001,22.700001,9.6,10.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.7777777777777776e-05,23.571428,0.38736263,23.6,16.422466,64.102562,22.680098,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004091722222222222,18.735285,20.32967,0.56074482,18.560745,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.177046,0.52258854,21.367521,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017280555555555556,22.5,19.352869,0.58119659,22.222221,0.47771671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003390527777777778
3705,2024-10-04 13:45:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,9.0,11.3,29.0,22.0,9.1,10.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.571428,0.38705737999999995,23.700001,16.422466,63.94994,22.527472,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004079527777777777,18.88043,20.39072,0.56043957,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.177046,0.5216727800000001,21.398046,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017352777777777776,22.6,19.322344,0.57997559,22.252747,0.47771671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00336625
3706,2024-10-04 13:46:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,9.0,11.3,29.0,21.5,9.1,10.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.601954,0.38522587,23.700001,16.422466,63.94994,22.527472,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004149083333333334,18.88043,20.26862,0.56043957,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.207571,0.52106228,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00174625,22.5,19.322344,0.57997559,22.313797,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033118333333333333
3707,2024-10-04 13:47:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,8.8,11.3,28.200001,20.700001,8.8,10.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.601954,0.39377289,23.700001,16.422466,63.736263,22.557997,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004061555555555556,18.832047,20.32967,0.56013432,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.177046,0.52136753,21.398046,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017671666666666667,22.5,19.291819,0.57967033,22.313797,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003428138888888889
3708,2024-10-04 13:48:00+09:00,29.799999,29.700001,29.5,29.0,28.299999,29.1,27.200001,27.200001,8.3,11.3,27.700001,20.200001,8.6,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.632479,0.39224663,23.299999,16.666666,63.644688,22.527472,48.260075,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004010361111111111,18.88043,20.512821,0.56043957,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.207571,0.52136753,21.398046,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017776944444444446,22.5,19.200245,0.58119659,22.283272,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003449638888888889
3709,2024-10-04 13:49:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,8.3,11.1,27.200001,20.200001,8.5,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.632479,0.3894994,23.200001,16.819292,63.46154,22.557997,48.168499,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004109722222222222,18.686903,20.360195,0.56166058,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.207571,0.52136753,21.398046,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017112777777777777,22.5,19.200245,0.58241756,22.313797,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034649444444444445
3710,2024-10-04 13:50:00+09:00,29.799999,29.700001,29.5,29.0,28.299999,29.1,27.200001,27.200001,8.3,11.1,27.200001,22.200001,8.5,10.6,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,23.724054,0.39133091,23.700001,16.819292,63.308914,22.527472,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004101888888888889,18.735285,20.39072,0.56074482,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.02442,0.5222832900000001,21.398046,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017163055555555556,22.6,19.017094,0.5836385700000001,22.283272,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034601111111111113
3711,2024-10-04 13:51:00+09:00,29.700001,29.700001,29.6,29.0,28.200001,29.1,27.200001,27.299999,8.5,11.1,27.700001,22.700001,8.8,10.6,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,23.815628,0.39896214,23.200001,16.819292,63.156288,22.557997,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004069833333333333,18.783665,20.39072,0.56257629,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.054945,0.5222832900000001,21.367521,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017303055555555555,22.6,19.047619,0.58394382,22.191698,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00352775
3712,2024-10-04 13:52:00+09:00,29.700001,29.799999,29.5,29.0,28.6,29.1,27.200001,27.299999,8.8,11.1,28.200001,22.700001,9.0,10.5,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.39743591,23.700001,16.819292,63.308914,22.557997,48.412697,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004030527777777778,18.735285,20.421246,0.5628815500000001,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.054945,0.52258854,21.428572,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017499444444444446,22.6,19.047619,0.58394382,22.191698,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034563888888888886
3713,2024-10-04 13:53:00+09:00,29.799999,29.700001,29.5,29.0,28.299999,29.1,27.200001,27.200001,9.0,11.1,28.799999,24.1,9.1,10.6,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.907204,0.39224663,23.299999,16.544567,63.46154,22.496948,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004092277777777778,18.686903,20.482296,0.56257629,18.713369,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.08547,0.52380951,21.367521,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017557500000000001,22.5,19.047619,0.5821123500000001,22.283272,0.47496948000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034229166666666666
3714,2024-10-04 13:54:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,9.0,11.1,29.299999,24.799999,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.846153,0.39865688,23.299999,16.544567,63.46154,22.496948,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003948222222222222,18.783665,20.39072,0.5628815500000001,18.560745,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.054945,0.52380951,21.367521,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017323055555555555,22.5,19.322344,0.5821123500000001,22.191698,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003431777777777778
3715,2024-10-04 13:55:00+09:00,29.799999,29.700001,29.5,29.0,28.200001,29.1,27.200001,27.200001,9.5,11.1,30.0,25.200001,9.6,10.5,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.846153,0.39713065999999997,23.799999,16.361416,63.583637,22.527472,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004023527777777778,18.88043,20.39072,0.5631868,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.02442,0.52258854,21.367521,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001753138888888889,22.5,19.322344,0.58119659,22.130648,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003413222222222222
3716,2024-10-04 13:56:00+09:00,29.799999,29.700001,29.6,29.0,28.200001,29.1,27.200001,27.200001,9.6,11.1,30.5,25.6,9.8,10.6,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.907204,0.4010989,23.200001,16.391941,63.766788,22.588522,48.168499,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004150333333333333,18.541767,20.26862,0.5631868,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.08547,0.52503052,21.398046,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017744166666666668,22.4,19.291819,0.57844933,22.191698,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003510861111111111
3717,2024-10-04 13:57:00+09:00,29.700001,29.799999,29.700001,29.0,28.5,29.1,27.200001,27.299999,9.6,11.3,30.0,23.5,9.6,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.907204,0.40384617,23.700001,16.269842,63.980465,22.557997,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00401925,18.88043,20.360195,0.5631868,18.713369,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1,20.08547,0.5222832900000001,21.398046,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017196944444444445,22.5,19.322344,0.57722832,22.161173,0.47496948000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034634166666666663
3718,2024-10-04 13:58:00+09:00,29.700001,29.799999,29.700001,29.0,28.5,29.1,27.200001,27.299999,9.1,11.3,29.200001,22.6,9.6,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.998779,0.39926739,23.200001,16.483517,64.194138,22.557997,48.137974,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041100277777777776,18.686903,20.299145,0.56257629,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.52258854,21.367521,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017410833333333334,22.5,19.322344,0.57722832,22.161173,0.47496948000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034084444444444444
3719,2024-10-04 13:59:00+09:00,29.700001,29.799999,29.700001,29.0,28.5,29.1,27.1,27.299999,9.1,11.3,28.799999,22.1,9.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.39346764,23.299999,16.391941,63.980465,22.496948,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004063916666666667,18.735285,20.26862,0.5628815500000001,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52136753,21.520147,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00173725,22.5,19.261293,0.57661781,22.313797,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034328055555555557
3720,2024-10-04 14:00:00+09:00,29.799999,29.700001,29.6,29.1,28.299999,29.1,27.299999,27.200001,9.0,11.3,28.5,21.200001,9.1,10.5,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.38766787999999996,23.700001,16.391941,63.980465,22.496948,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004049527777777778,18.735285,20.26862,0.5628815500000001,18.59127,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52136753,21.336996,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017417222222222222,22.5,19.23077,0.57570206,22.191698,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033590277777777776
3721,2024-10-04 14:01:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,8.8,11.3,27.700001,20.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.029305,0.38980465000000003,23.700001,16.391941,63.522587,22.527472,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004068583333333334,18.686903,20.360195,0.5644078100000001,18.560745,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51984127,21.367521,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017244166666666668,22.5,19.291819,0.57631256,22.283272,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035426666666666666
3722,2024-10-04 14:02:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,8.5,11.3,27.299999,20.200001,8.8,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.029305,0.38705737999999995,23.700001,16.544567,63.644688,22.557997,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004087638888888889,18.832047,20.238094,0.56349205,18.560745,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51984127,21.367521,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001754361111111111,22.5,19.291819,0.57722832,22.222221,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033836666666666668
3723,2024-10-04 14:03:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,8.3,11.3,26.799999,20.1,8.6,10.3,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.090355,0.39133091,23.700001,16.849817,63.46154,22.496948,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004118666666666666,18.541767,20.238094,0.56196583,18.621796,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.51862026,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017230555555555556,22.5,19.047619,0.57844933,22.161173,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034195555555555555
3724,2024-10-04 14:04:00+09:00,29.799999,29.700001,29.700001,29.1,28.200001,29.1,27.200001,27.299999,8.3,11.3,26.799999,22.0,8.6,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.666666666666667e-05,24.090355,0.39407814,23.200001,16.819292,63.156288,22.496948,48.412697,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004023888888888889,18.590145,20.482296,0.5628815500000001,18.499695,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.238094,0.51984127,21.489622,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017108055555555555,22.5,19.047619,0.58119659,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003362833333333333
3725,2024-10-04 14:05:00+09:00,29.799999,29.700001,29.6,29.1,28.299999,29.1,27.299999,27.299999,8.6,11.1,27.299999,22.299999,8.6,10.5,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.090355,0.40018314,23.200001,16.758242,63.003662,22.466423,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004059666666666667,18.783665,20.421246,0.5628815500000001,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52106228,21.367521,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017259722222222223,22.5,19.047619,0.58119659,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003464555555555556
3726,2024-10-04 14:06:00+09:00,29.799999,29.700001,29.6,29.1,28.200001,29.1,27.200001,27.200001,8.6,11.1,27.799999,22.700001,9.1,10.5,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.090355,0.39529915000000004,23.1,16.880342,63.186813,22.496948,48.2906,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004077777777777777,18.493389,20.39072,0.56196583,18.560745,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.5216727800000001,21.367521,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017592777777777778,22.5,18.925518,0.58089134,22.130648,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034126666666666667
3727,2024-10-04 14:07:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,8.8,11.1,28.5,24.0,9.1,10.3,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.181929,0.38827839,23.700001,16.575092,63.186813,22.496948,48.2906,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003981972222222223,18.783665,20.482296,0.56196583,18.560745,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.52258854,21.398046,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017627777777777778,22.5,19.017094,0.58028084,22.191698,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003404138888888889
3728,2024-10-04 14:08:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,9.1,11.1,29.200001,24.6,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.212454,0.38431015,23.6,16.575092,63.186813,22.557997,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004071194444444444,18.783665,20.482296,0.56013432,18.560745,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.5222832900000001,21.459097,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017496111111111113,22.5,19.16972,0.57814407,22.161173,0.47191696,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003427833333333333
3729,2024-10-04 14:09:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.299999,27.299999,9.3,11.1,29.5,25.0,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.38522587,23.5,16.422466,63.278389,22.527472,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00401225,18.638525,20.299145,0.56043957,18.560745,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.5235042599999999,21.398046,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017774166666666667,22.5,19.200245,0.57844933,22.161173,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034124444444444445
3730,2024-10-04 14:10:00+09:00,29.799999,29.700001,29.700001,29.1,28.200001,29.1,27.200001,27.299999,9.5,11.3,30.200001,26.0,10.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.242979,0.37148964,23.5,16.422466,63.431015,22.527472,48.260075,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004090944444444444,18.783665,20.32967,0.55891331,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.5235042599999999,21.398046,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001717638888888889,22.5,19.322344,0.57722832,22.161173,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003465888888888889
3731,2024-10-04 14:11:00+09:00,29.700001,29.799999,29.700001,29.1,28.6,29.1,27.200001,27.299999,9.5,11.3,30.299999,24.1,10.1,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.273504,0.37423687,23.1,16.514042,63.94994,22.435898,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004145555555555555,18.783665,20.32967,0.55921856,18.560745,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5222832900000001,21.367521,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001736611111111111,22.4,19.322344,0.57600731,22.191698,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003460527777777778
3732,2024-10-04 14:12:00+09:00,29.700001,29.700001,29.700001,29.1,28.5,29.1,27.200001,27.299999,9.5,11.3,29.799999,23.1,9.6,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.242979,0.37576313,23.299999,16.422466,64.010986,22.527472,48.168499,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004079166666666667,18.783665,20.299145,0.55921856,18.560745,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5228937899999999,21.398046,0.46367523,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017556666666666667,22.5,19.322344,0.57448109,22.161173,0.47466422999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034744722222222225
3733,2024-10-04 14:13:00+09:00,29.700001,29.700001,29.700001,29.1,28.6,29.1,27.200001,27.299999,9.3,11.3,29.5,22.700001,9.3,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,24.242979,0.36965813,23.299999,16.422466,63.980465,22.557997,48.2906,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004123388888888889,18.783665,20.451771,0.55921856,18.53022,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52106228,21.398046,0.4642857,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017482777777777779,22.5,19.322344,0.57448109,22.161173,0.47466422999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033844722222222223
3734,2024-10-04 14:14:00+09:00,29.799999,29.700001,29.700001,29.1,28.299999,29.1,27.299999,27.299999,9.0,11.3,29.0,21.700001,9.5,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666663e-05,24.242979,0.36996338,23.6,16.422466,63.705738,22.557997,48.168499,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041195277777777775,18.686903,20.26862,0.55982906,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5228937899999999,21.398046,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017713055555555555,22.5,19.352869,0.57448109,22.191698,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003435527777777778
3735,2024-10-04 14:15:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.200001,27.200001,27.299999,8.8,11.3,28.0,20.6,9.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.36874237,23.6,16.422466,63.705738,22.557997,48.168499,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00413075,18.686903,20.299145,0.55982906,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5228937899999999,21.398046,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017184444444444443,22.5,19.322344,0.57631256,22.161173,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003463083333333333
