,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3736,2024-10-04 14:16:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.200001,27.200001,27.299999,8.6,11.3,27.6,20.5,8.8,10.1,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.36874237,23.200001,16.697191,63.431015,22.405373,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004102222222222222,18.686903,20.299145,0.56043957,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.52106228,21.367521,0.46459095,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017409166666666667,22.5,19.291819,0.57722832,22.161173,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035179166666666666
3737,2024-10-04 14:17:00+09:00,29.799999,29.700001,29.700001,29.1,28.299999,29.1,27.299999,27.299999,8.6,11.3,27.200001,20.5,8.8,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,24.120878,0.36874237,23.700001,16.819292,63.339439,22.374847,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004088666666666667,18.783665,20.360195,0.56043957,18.59127,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5216727800000001,21.428572,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001735611111111111,22.4,19.200245,0.57844933,22.161173,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034813055555555556
3738,2024-10-04 14:18:00+09:00,29.799999,29.700001,29.700001,29.1,28.299999,29.1,27.299999,27.299999,8.6,11.3,27.200001,21.1,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.37423687,23.1,16.849817,63.034187,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040906944444444445,18.590145,20.360195,0.56043957,18.560745,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52258854,21.398046,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017179722222222223,22.5,19.200245,0.57844933,22.161173,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003436083333333333
3739,2024-10-04 14:19:00+09:00,29.799999,29.799999,29.700001,29.1,28.299999,29.200001,27.200001,27.299999,8.6,11.1,27.200001,22.6,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.37393161999999996,23.700001,16.819292,62.912086,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004049833333333333,18.686903,20.360195,0.56196583,18.59127,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.52258854,21.367521,0.46275948,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017200555555555554,22.5,19.047619,0.5793650800000001,22.161173,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034994444444444448
3740,2024-10-04 14:20:00+09:00,29.700001,29.700001,29.700001,29.200001,28.6,29.1,27.299999,27.299999,8.6,11.1,27.700001,22.6,9.0,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.090355,0.37789988999999996,23.200001,16.819292,62.942612,22.435898,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040554722222222225,18.783665,20.360195,0.5628815500000001,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52258854,21.367521,0.46306473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001729861111111111,22.5,19.047619,0.57967033,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034155
3741,2024-10-04 14:21:00+09:00,29.700001,29.700001,29.700001,29.200001,28.6,29.1,27.299999,27.299999,8.8,11.1,27.799999,23.299999,9.1,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.120878,0.37545788,23.700001,16.819292,62.942612,22.435898,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004104027777777778,18.638525,20.238094,0.5644078100000001,18.621796,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.5222832900000001,21.489622,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017138055555555554,22.5,19.047619,0.57967033,22.191698,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034705
3742,2024-10-04 14:22:00+09:00,29.700001,29.799999,29.700001,29.1,28.5,29.1,27.200001,27.299999,9.1,11.1,28.700001,24.700001,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.120878,0.37393161999999996,23.1,16.697191,63.064713,22.405373,48.412697,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004089388888888889,18.783665,20.421246,0.5644078100000001,18.59127,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.5222832900000001,21.520147,0.46184372,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017354722222222222,22.5,19.200245,0.57844933,22.161173,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003393388888888889
3743,2024-10-04 14:23:00+09:00,29.799999,29.700001,29.700001,29.200001,28.299999,29.1,27.299999,27.299999,9.1,11.1,29.200001,25.1,9.8,10.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.090355,0.37393161999999996,23.6,16.422466,63.186813,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004109472222222223,18.686903,20.238094,0.56471306,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52136753,21.520147,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00173575,22.5,19.322344,0.57722832,22.191698,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003422361111111111
3744,2024-10-04 14:24:00+09:00,29.700001,29.799999,29.799999,29.1,28.5,29.1,27.200001,27.299999,9.6,11.3,29.700001,25.700001,9.8,10.1,0.0,0.0,1.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.666666666666667e-05,24.090355,0.37942612,23.200001,16.422466,63.431015,22.405373,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004033305555555556,18.783665,20.32967,0.56410255,18.59127,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52136753,21.520147,0.46123322,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017474166666666666,22.4,19.322344,0.57570206,22.161173,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034335
3745,2024-10-04 14:25:00+09:00,29.700001,29.700001,29.700001,29.200001,28.6,29.1,27.299999,27.299999,9.6,11.3,30.200001,24.700001,9.8,10.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.37789988999999996,23.6,16.452991,63.614162,22.435898,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040115555555555555,18.783665,20.32967,0.5644078100000001,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.52136753,21.520147,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017539722222222223,22.5,19.352869,0.57478634,22.191698,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003411777777777778
3746,2024-10-04 14:26:00+09:00,29.799999,29.700001,29.700001,29.200001,28.299999,29.1,27.299999,27.299999,9.6,11.3,30.0,22.700001,10.1,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.37973137,23.200001,16.361416,63.736263,22.435898,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004017638888888889,18.783665,20.299145,0.5631868,18.560745,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51953602,21.489622,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017449166666666665,22.5,19.291819,0.57173382,22.161173,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003487
3747,2024-10-04 14:27:00+09:00,29.799999,29.700001,29.700001,29.200001,28.299999,29.1,27.299999,27.299999,9.3,11.3,29.5,22.700001,9.8,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.37393161999999996,23.6,16.422466,63.705738,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004130611111111111,18.783665,20.32967,0.5637973000000001,18.560745,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51739925,21.459097,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017091388888888887,22.5,19.291819,0.57173382,22.161173,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003447
3748,2024-10-04 14:28:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,9.3,11.3,29.0,22.1,9.3,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.37210011000000004,23.6,16.422466,63.583637,22.435898,48.260075,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004052583333333333,18.686903,20.26862,0.56349205,18.53022,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.5177045100000001,21.489622,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017201388888888889,22.5,19.322344,0.57203907,22.161173,0.47191696,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003510888888888889
3749,2024-10-04 14:29:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,9.0,11.3,28.1,20.700001,9.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,24.151403,0.36660561,23.6,16.422466,63.308914,22.435898,48.260075,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041157500000000005,18.735285,20.238094,0.5644078100000001,18.560745,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51617828,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017583055555555557,22.5,19.291819,0.57234432,22.130648,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003398361111111111
3750,2024-10-04 14:30:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,8.6,11.3,27.700001,20.299999,9.0,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.998779,0.36385838,23.6,16.544567,63.034187,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004099222222222222,18.590145,20.32967,0.5637973000000001,18.560745,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51617828,21.489622,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017701388888888888,22.5,19.322344,0.5732600800000001,22.191698,0.47191696,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00348725
3751,2024-10-04 14:31:00+09:00,29.700001,29.799999,29.799999,29.200001,28.5,29.1,27.200001,27.299999,8.6,11.3,27.1,20.200001,8.8,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.36721611000000004,23.6,16.697191,63.003662,22.435898,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004114083333333333,18.735285,20.299145,0.56562881,18.621796,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.51984127,21.520147,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017612777777777778,22.5,19.200245,0.57600731,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003471527777777778
3752,2024-10-04 14:32:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.200001,27.200001,27.299999,8.5,11.1,27.1,21.6,8.8,10.1,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.36721611000000004,23.700001,16.819292,62.912086,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004090722222222222,18.88043,20.299145,0.56684982,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51984127,21.428572,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0016985833333333332,22.5,19.200245,0.57600731,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003405611111111111
3753,2024-10-04 14:33:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,8.5,11.1,27.5,22.0,8.8,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.7777777777777776e-05,23.998779,0.36782661,23.5,16.819292,62.698414,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004046694444444444,18.735285,20.360195,0.56684982,18.59127,0.49542126000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.52136753,21.489622,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017488333333333334,22.5,19.047619,0.57722832,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003402277777777778
3754,2024-10-04 14:34:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,8.6,11.1,27.700001,22.6,8.8,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666663e-05,23.998779,0.37393161999999996,23.700001,16.819292,62.698414,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004148888888888889,18.783665,20.238094,0.56684982,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.52106228,21.520147,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017934444444444445,22.5,19.047619,0.57844933,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033820833333333333
3755,2024-10-04 14:35:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.200001,27.200001,27.5,8.8,11.1,28.1,23.200001,9.1,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9999999999999998e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.36507935,23.200001,16.819292,62.698414,22.435898,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003975,18.590145,20.512821,0.56746033,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,19.993895,0.5216727800000001,21.367521,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017171944444444444,22.5,19.047619,0.57722832,22.161173,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003407722222222222
3756,2024-10-04 14:36:00+09:00,29.799999,29.700001,29.700001,29.200001,28.5,29.1,27.299999,27.299999,9.0,11.1,28.5,24.200001,9.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.35622711,23.200001,16.819292,62.698414,22.405373,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004070638888888888,18.541767,20.238094,0.56684982,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,19.993895,0.5216727800000001,21.398046,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017457222222222223,22.4,19.200245,0.57722832,22.222221,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003413055555555556
3757,2024-10-04 14:37:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.200001,27.299999,27.299999,9.3,11.1,29.200001,24.799999,9.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.35622711,23.1,16.544567,63.064713,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004108055555555556,18.638525,20.482296,0.56684982,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,19.993895,0.5216727800000001,21.398046,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017649444444444444,22.4,19.352869,0.57600731,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00342075
3758,2024-10-04 14:38:00+09:00,29.700001,29.799999,29.700001,29.200001,28.6,29.1,27.299999,27.299999,9.6,11.1,29.700001,25.6,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,23.907204,0.35866909,23.200001,16.422466,63.003662,22.405373,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004063222222222222,18.686903,20.238094,0.56715508,18.59127,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.52136753,21.489622,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017219444444444443,22.5,19.322344,0.57356533,22.191698,0.47191696,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034074444444444443
3759,2024-10-04 14:39:00+09:00,29.700001,29.799999,29.700001,29.200001,28.6,29.1,27.299999,27.299999,9.6,11.1,30.200001,26.1,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.35347984,23.200001,16.422466,63.308914,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00400325,18.686903,20.238094,0.5683760800000001,18.53022,0.49572651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51953602,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017496944444444443,22.5,19.291819,0.57203907,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033971944444444444
3760,2024-10-04 14:40:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.200001,27.299999,9.6,11.3,30.0,23.5,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.35927959000000004,23.200001,16.452991,63.46154,22.405373,48.107449,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004074944444444444,18.735285,20.32967,0.56807083,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5177045100000001,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017589444444444445,22.5,19.291819,0.57203907,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033716944444444445
3761,2024-10-04 14:41:00+09:00,29.700001,29.700001,29.700001,29.200001,28.6,29.1,27.299999,27.299999,9.6,11.3,29.700001,23.0,9.6,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.37057388,23.1,16.422466,63.431015,22.405373,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004128166666666666,18.638525,20.299145,0.5683760800000001,18.53022,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51892551,21.520147,0.46092796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001760527777777778,22.5,19.444445,0.57081806,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003448972222222222
3762,2024-10-04 14:42:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.200001,27.5,9.1,11.3,29.200001,22.700001,9.6,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,23.815628,0.37820511,23.700001,16.422466,63.431015,22.405373,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004175055555555556,18.590145,20.26862,0.56501831,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51862026,21.520147,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017334444444444446,22.5,19.444445,0.57234432,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034355
3763,2024-10-04 14:43:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.200001,27.5,9.1,11.3,28.700001,21.0,9.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.666666666666667e-05,23.907204,0.37759464000000004,23.700001,16.391941,63.064713,22.374847,47.985348,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004075527777777778,18.783665,20.26862,0.56715508,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51862026,21.581196,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017470555555555555,22.5,19.322344,0.57173382,22.222221,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033743055555555557
3764,2024-10-04 14:44:00+09:00,29.700001,29.799999,30.0,29.200001,28.5,29.200001,27.200001,27.5,8.8,11.3,28.0,20.700001,8.8,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,24.029305,0.37301586,23.200001,16.544567,62.820511,22.374847,48.076923,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004165638888888889,18.686903,20.421246,0.56562881,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51739925,21.581196,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017216388888888889,22.5,19.322344,0.5732600800000001,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00352375
3765,2024-10-04 14:45:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.299999,27.5,8.6,11.3,27.6,20.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.777777777777778e-05,24.029305,0.37301586,23.200001,16.727716,62.637363,22.405373,48.046398,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004058138888888889,18.735285,20.26862,0.56593407,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51739925,21.581196,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017081111111111112,22.5,19.322344,0.5732600800000001,22.191698,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003444972222222222
3766,2024-10-04 14:46:00+09:00,29.700001,29.799999,29.799999,29.200001,28.5,29.1,27.299999,27.5,8.3,11.3,27.1,20.200001,8.6,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.37118439000000003,23.299999,16.788767,62.667889,22.313797,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041135,18.735285,20.238094,0.56257629,18.53022,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.5177045100000001,21.489622,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017175,22.5,19.047619,0.57448109,22.130648,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003527
3767,2024-10-04 14:47:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.200001,27.5,8.8,11.3,27.1,22.200001,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.37179485,23.1,16.788767,62.667889,22.313797,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004169472222222222,18.783665,20.32967,0.5637973000000001,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.517094,21.672771,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017675277777777778,22.5,19.078144,0.57661781,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00352175
3768,2024-10-04 14:48:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.299999,27.5,8.8,11.1,27.299999,22.200001,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.05983,0.37393161999999996,23.200001,16.819292,62.545788,22.374847,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004083277777777778,18.783665,20.482296,0.56227108,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.51800976,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017227777777777777,22.5,19.047619,0.57722832,22.069597,0.47100121,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034350277777777777
3769,2024-10-04 14:49:00+09:00,29.700001,29.799999,29.799999,29.200001,28.6,29.1,27.299999,27.5,8.8,11.1,27.799999,22.700001,9.0,10.3,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.090355,0.37545788,23.200001,16.819292,62.667889,22.405373,48.260075,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040583055555555555,18.638525,20.543346,0.5628815500000001,18.499695,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51862026,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017411944444444445,22.5,19.16972,0.57753357,21.916971,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003467861111111111
3770,2024-10-04 14:50:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.1,27.5,27.5,9.1,11.1,28.200001,23.5,9.1,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.05983,0.37820511,23.200001,16.819292,62.942612,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004106416666666666,18.783665,20.421246,0.5631868,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51862026,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017225555555555555,22.5,19.200245,0.57722832,22.008547,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034419444444444445
3771,2024-10-04 14:51:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.299999,27.5,9.1,11.1,29.0,24.700001,9.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.181929,0.37332110999999996,23.5,16.483517,62.912086,22.405373,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040345,18.735285,20.482296,0.5631868,18.53022,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51831501,21.581196,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017529444444444443,22.4,19.322344,0.57722832,22.039072,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034148333333333335
3772,2024-10-04 14:52:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.200001,27.5,9.1,11.1,29.299999,25.200001,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.212454,0.37026863,23.200001,16.422466,63.156288,22.374847,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004080333333333333,18.590145,20.421246,0.5628815500000001,18.53022,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.51862026,21.489622,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017461944444444443,22.5,19.322344,0.57631256,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034950833333333335
3773,2024-10-04 14:53:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.299999,27.5,9.6,11.1,29.799999,25.700001,9.8,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,24.212454,0.37667889000000004,23.700001,16.514042,63.431015,22.374847,48.321125,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004121083333333333,18.735285,20.238094,0.56166058,18.621796,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51739925,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017339444444444446,22.4,19.322344,0.57356533,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033573055555555557
3774,2024-10-04 14:54:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.299999,27.5,9.8,11.3,30.200001,24.200001,10.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,24.212454,0.37393161999999996,23.700001,16.269842,63.705738,22.435898,48.2906,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004077027777777778,18.590145,20.32967,0.56166058,18.53022,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51739925,21.398046,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017428888888888889,22.4,19.322344,0.57356533,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003484472222222222
3775,2024-10-04 14:55:00+09:00,29.700001,29.799999,30.1,29.200001,28.5,29.200001,27.200001,27.5,9.5,11.3,29.799999,23.200001,10.0,10.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.487179,0.37454212,23.1,16.422466,63.705738,22.374847,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004093916666666667,18.638525,20.299145,0.56257629,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.517094,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017520555555555557,22.4,19.352869,0.5732600800000001,22.039072,0.47466422999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003375333333333333
3776,2024-10-04 14:56:00+09:00,29.700001,29.799999,30.1,29.200001,28.5,29.200001,27.200001,27.5,9.3,11.3,29.299999,22.5,9.6,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.395605,0.36630035,23.700001,16.422466,63.705738,22.374847,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004079527777777777,18.686903,20.32967,0.56349205,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.5164835,21.428572,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017295833333333332,22.5,19.200245,0.57234432,22.039072,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00350775
3777,2024-10-04 14:57:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.1,27.5,27.299999,9.0,11.3,28.799999,21.6,9.5,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.242979,0.37637363,23.6,16.422466,63.705738,22.405373,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004169277777777778,18.493389,20.482296,0.56471306,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51495728,21.581196,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017331111111111113,22.5,19.291819,0.57203907,22.069597,0.47100121,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003458527777777778
3778,2024-10-04 14:58:00+09:00,29.799999,29.700001,29.799999,29.200001,28.299999,29.200001,27.5,27.5,8.8,11.3,28.0,20.799999,9.1,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.42613,0.37148964,23.6,16.422466,63.583637,22.405373,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004123194444444445,18.638525,20.39072,0.5644078100000001,18.59127,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51495728,21.581196,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001734277777777778,22.5,19.383394,0.57356533,22.161173,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034693055555555553
3779,2024-10-04 14:59:00+09:00,29.700001,29.799999,30.0,29.200001,28.6,29.1,27.200001,27.5,8.6,11.3,27.6,20.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.395605,0.37148964,23.6,16.666666,63.186813,22.283272,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004054222222222222,18.783665,20.451771,0.56501831,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.238094,0.51465202,21.581196,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017123055555555555,22.5,19.322344,0.57448109,22.100122,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034266944444444444
3780,2024-10-04 15:00:00+09:00,29.700001,29.799999,30.0,29.200001,28.6,29.1,27.200001,27.5,8.6,11.3,27.200001,20.0,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.273504,0.35653236,23.6,16.788767,63.034187,22.313797,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004017944444444445,18.735285,20.299145,0.5644078100000001,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51495728,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017621111111111112,22.5,19.322344,0.57448109,22.100122,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034330555555555555
3781,2024-10-04 15:01:00+09:00,29.700001,29.700001,30.0,29.200001,28.6,29.1,27.5,27.5,8.5,11.3,26.799999,21.799999,8.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,24.36508,0.35622711,23.200001,16.788767,63.034187,22.313797,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040931944444444444,18.735285,20.482296,0.56746033,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.51678875,21.489622,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017370555555555555,22.5,19.16972,0.57722832,22.008547,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035214722222222223
3782,2024-10-04 15:02:00+09:00,29.700001,29.799999,30.1,29.200001,28.5,29.1,27.200001,27.5,8.6,11.1,27.200001,22.6,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.36019534999999997,23.299999,16.819292,62.789989,22.405373,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041992777777777775,18.783665,20.299145,0.56807083,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.517094,21.489622,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017518333333333335,22.5,19.047619,0.57753357,22.130648,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035166666666666666
3783,2024-10-04 15:03:00+09:00,29.799999,29.700001,30.1,29.200001,28.5,29.1,27.200001,27.5,8.6,11.1,27.799999,22.6,9.1,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.666666666666667e-05,24.242979,0.36324787000000003,23.299999,16.819292,62.789989,22.405373,48.504272,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004124194444444444,18.493389,20.39072,0.56959705,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.517094,21.489622,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017809166666666665,22.5,19.047619,0.57875458,22.191698,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033885
3784,2024-10-04 15:04:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.1,27.5,27.5,8.8,11.1,28.200001,23.200001,9.3,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.334555,0.3653846,23.700001,16.819292,62.759464,22.313797,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004071222222222222,18.541767,20.451771,0.57356533,18.59127,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.5177045100000001,21.489622,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017095,22.6,19.017094,0.57997559,22.161173,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003381222222222222
3785,2024-10-04 15:05:00+09:00,29.700001,29.799999,30.1,29.200001,28.5,29.1,27.200001,27.5,8.8,11.1,28.700001,24.700001,9.3,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.334555,0.36874237,23.200001,16.544567,63.034187,22.344322,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004055833333333333,18.686903,20.482296,0.57356533,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.51862026,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001732861111111111,22.4,19.291819,0.57814407,22.191698,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034256666666666667
3786,2024-10-04 15:06:00+09:00,29.799999,29.700001,30.0,29.200001,28.299999,29.200001,27.5,27.5,9.1,11.1,29.1,25.0,9.8,10.1,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.42613,0.35805862,23.200001,16.422466,63.186813,22.374847,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004089722222222222,18.783665,20.451771,0.57356533,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,19.993895,0.51923077,21.398046,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001741888888888889,22.5,19.261293,0.57722832,22.191698,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034428333333333333
