,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3787,2024-10-04 15:07:00+09:00,29.700001,29.799999,30.1,29.200001,28.5,29.200001,27.200001,27.5,9.6,11.1,30.0,25.6,9.8,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.395605,0.34981686,23.1,16.391941,63.431015,22.435898,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004036333333333333,18.638525,20.451771,0.57234432,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51862026,21.581196,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001730111111111111,22.5,19.261293,0.57722832,22.130648,0.47496948000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003466972222222222
3788,2024-10-04 15:08:00+09:00,29.700001,29.799999,30.0,29.299999,28.6,29.1,27.299999,27.5,9.6,11.3,30.1,25.5,10.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.242979,0.34676434,23.200001,16.422466,63.40049,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040630833333333335,18.686903,20.482296,0.57661781,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51800976,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00173275,22.5,19.322344,0.57570206,22.100122,0.47466422999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034645
3789,2024-10-04 15:09:00+09:00,29.700001,29.799999,30.0,29.299999,28.6,29.1,27.299999,27.5,9.5,11.3,29.799999,23.5,10.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.34615383,23.0,16.422466,63.675213,22.405373,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004063944444444445,18.590145,20.451771,0.58028084,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.5177045100000001,21.520147,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017401666666666666,22.6,19.444445,0.57448109,22.008547,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034801944444444446
3790,2024-10-04 15:10:00+09:00,29.700001,29.799999,30.1,29.299999,28.6,29.1,27.200001,27.5,9.3,11.3,29.5,22.6,9.8,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.3482906,23.5,16.422466,63.705738,22.405373,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004078694444444444,18.735285,20.26862,0.58272282,18.53022,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5177045100000001,21.581196,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017730833333333333,22.6,19.47497,0.57203907,22.161173,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034490833333333335
3791,2024-10-04 15:11:00+09:00,29.799999,29.700001,30.1,29.299999,28.299999,29.200001,27.5,27.5,9.3,11.3,28.799999,22.200001,9.3,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35073261,23.5,16.452991,63.431015,22.405373,48.382172,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004110472222222223,18.783665,20.39072,0.58394382,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51739925,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017363333333333332,22.5,19.413919,0.57295483,22.130648,0.47496948000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034320555555555554
3792,2024-10-04 15:12:00+09:00,29.799999,29.700001,30.0,29.299999,28.299999,29.200001,27.5,27.5,8.8,11.3,28.200001,20.799999,9.1,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.7777777777777776e-05,23.846153,0.35073261,23.6,16.636141,63.46154,22.252747,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004160972222222222,18.638525,20.451771,0.5869963500000001,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51739925,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017483055555555555,22.6,19.322344,0.57448109,22.191698,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003401138888888889
3793,2024-10-04 15:13:00+09:00,29.799999,29.700001,30.1,29.299999,28.299999,29.200001,27.299999,27.5,8.8,11.3,27.700001,20.5,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.7777777777777776e-05,23.846153,0.35073261,23.6,16.636141,63.46154,22.374847,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00413675,18.783665,20.39072,0.58669109,18.53022,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.32967,0.51800976,21.489622,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017253333333333333,22.5,19.291819,0.57631256,22.161173,0.47588524,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034653055555555552
3794,2024-10-04 15:14:00+09:00,29.700001,29.799999,30.0,29.299999,28.6,29.1,27.299999,27.5,8.8,11.3,27.200001,20.5,8.8,10.3,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.815628,0.35073261,23.299999,16.788767,63.308914,22.435898,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004021916666666667,18.783665,20.39072,0.58760685,18.560745,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51739925,21.489622,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017730277777777779,22.6,19.261293,0.57844933,22.191698,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033378333333333333
3795,2024-10-04 15:15:00+09:00,29.799999,29.700001,30.1,29.299999,28.299999,29.200001,27.5,27.5,8.3,11.3,27.200001,21.299999,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35103786,23.299999,16.788767,63.034187,22.405373,48.412697,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004027944444444444,18.686903,20.39072,0.58882782,18.53022,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.51800976,21.459097,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001712888888888889,22.5,19.261293,0.58119659,22.191698,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003387361111111111
3796,2024-10-04 15:16:00+09:00,29.700001,29.799999,30.1,29.299999,28.6,29.1,27.5,27.5,8.6,11.1,27.1,22.299999,8.6,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.35225883,23.6,16.819292,63.064713,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004077916666666667,18.735285,20.360195,0.59096458,18.499695,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.517094,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017458888888888888,22.5,19.200245,0.58119659,21.947496,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034521666666666663
3797,2024-10-04 15:17:00+09:00,29.799999,29.700001,30.1,29.299999,28.299999,29.200001,27.5,27.5,8.8,11.1,27.6,22.5,8.8,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35073261,23.200001,16.819292,63.064713,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004161277777777778,18.735285,20.32967,0.58943832,18.408119,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.08547,0.517094,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017496944444444443,22.6,19.16972,0.58119659,22.130648,0.47832721999999994,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034470277777777776
3798,2024-10-04 15:18:00+09:00,29.799999,29.700001,30.1,29.299999,28.299999,29.200001,27.5,27.5,9.0,11.1,27.799999,23.6,9.1,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.907204,0.35073261,23.700001,16.819292,63.034187,22.435898,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0039965,18.783665,20.451771,0.59310135,18.408119,0.48717949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51892551,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001728361111111111,22.5,19.16972,0.58241756,22.069597,0.47924297000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003404138888888889
3799,2024-10-04 15:19:00+09:00,29.799999,29.700001,30.200001,29.299999,28.299999,29.200001,27.200001,27.5,9.0,11.1,28.299999,24.1,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.907204,0.35347984,23.5,16.666666,63.034187,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040966944444444445,18.638525,20.360195,0.5934066,18.408119,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51953602,21.489622,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001766861111111111,22.6,19.322344,0.5805860899999999,22.039072,0.47924297000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034334444444444447
3800,2024-10-04 15:20:00+09:00,29.700001,29.799999,30.0,29.299999,28.6,29.1,27.5,27.5,9.1,11.1,28.700001,24.700001,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.907204,0.35347984,23.1,16.514042,63.431015,22.435898,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004086722222222222,18.832047,20.39072,0.59584858,18.438644,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52045177,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017471666666666666,22.6,19.322344,0.5805860899999999,22.039072,0.48199024,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034381666666666666
3801,2024-10-04 15:21:00+09:00,29.799999,29.700001,30.0,29.299999,28.299999,29.1,27.5,27.5,9.5,11.1,29.700001,25.0,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.35347984,23.700001,16.422466,63.583637,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004069333333333333,18.783665,20.482296,0.59584858,18.408119,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.52045177,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001744638888888889,22.5,19.322344,0.58119659,22.039072,0.48168499,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034169722222222223
3802,2024-10-04 15:22:00+09:00,29.799999,29.700001,30.0,29.299999,28.5,29.1,27.5,27.5,9.6,11.3,29.700001,26.200001,10.0,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.846153,0.35073261,23.299999,16.422466,63.858364,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004094666666666667,18.686903,20.482296,0.5973748400000001,18.408119,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51953602,21.398046,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017363888888888889,22.6,19.322344,0.57844933,22.069597,0.48199024,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034276944444444446
3803,2024-10-04 15:23:00+09:00,29.799999,29.700001,30.0,29.299999,28.5,29.1,27.5,27.5,9.8,11.3,30.6,24.1,10.1,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.7777777777777776e-05,23.815628,0.35103786,23.700001,16.422466,63.94994,22.405373,48.656898,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004107833333333333,18.686903,20.451771,0.5979853399999999,18.438644,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.52045177,21.428572,0.46031745999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017456111111111112,22.5,19.444445,0.57844933,22.069597,0.48199024,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033913333333333334
3804,2024-10-04 15:24:00+09:00,29.700001,29.700001,30.0,29.299999,28.5,29.1,27.6,27.5,9.5,11.3,29.6,22.799999,10.0,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.35622711,23.200001,16.422466,63.980465,22.405373,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004077388888888889,18.735285,20.421246,0.59981686,18.408119,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51892551,21.428572,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017833055555555556,22.5,19.352869,0.57722832,21.947496,0.48137974,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003495611111111111
3805,2024-10-04 15:25:00+09:00,29.799999,29.700001,30.0,29.299999,28.299999,29.1,27.5,27.5,9.5,11.3,29.200001,22.6,9.5,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.815628,0.35622711,23.200001,16.452991,64.010986,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004121861111111111,18.832047,20.39072,0.5989011,18.408119,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51892551,21.428572,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017242222222222223,22.6,19.352869,0.57722832,22.039072,0.48046398,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003449527777777778
3806,2024-10-04 15:26:00+09:00,29.700001,29.799999,30.200001,29.299999,28.6,29.1,27.200001,27.6,8.8,11.3,28.6,21.299999,9.3,10.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35653236,23.299999,16.422466,63.94994,22.435898,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004112861111111111,18.590145,20.39072,0.59920635,18.408119,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51831501,21.398046,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017395555555555556,22.5,19.322344,0.57844933,22.161173,0.48046398,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033844444444444443
3807,2024-10-04 15:27:00+09:00,29.799999,29.700001,30.0,29.299999,28.5,29.1,27.5,27.5,8.8,11.3,28.1,20.299999,9.3,10.1,0.0,0.0,1.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35470084999999996,23.200001,16.544567,63.858364,22.405373,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004121694444444444,18.783665,20.451771,0.59920635,18.408119,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5177045100000001,21.367521,0.46001221000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017569722222222223,22.6,19.352869,0.57997559,22.039072,0.48015873,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034823055555555558
3808,2024-10-04 15:28:00+09:00,29.700001,29.799999,30.0,29.299999,28.6,29.1,27.5,27.5,8.8,11.3,27.299999,20.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.3543956,23.700001,16.819292,63.583637,22.374847,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041090833333333335,18.783665,20.482296,0.5982906,18.377594,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.51831501,21.367521,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017448333333333333,22.5,19.352869,0.57997559,22.039072,0.48015873,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034562777777777777
3809,2024-10-04 15:29:00+09:00,29.700001,29.700001,30.1,29.299999,28.5,29.1,27.200001,27.5,8.6,11.3,26.799999,20.200001,8.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35653236,23.1,16.788767,63.308914,22.405373,48.687424,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00411425,18.735285,20.421246,0.59676434,18.438644,0.48595847999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51862026,21.398046,0.46062271000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017446944444444443,22.5,19.047619,0.58119659,22.161173,0.47924297000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035376944444444444
3810,2024-10-04 15:30:00+09:00,29.700001,29.700001,30.1,29.299999,28.6,29.1,27.5,27.5,8.5,11.1,27.299999,22.200001,8.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35775337,23.200001,16.788767,63.064713,22.283272,48.687424,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004112277777777778,18.590145,20.451771,0.5970695899999999,18.408119,0.48534798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.207571,0.51892551,21.459097,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017261944444444443,22.6,19.047619,0.58119659,22.161173,0.47832721999999994,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003539277777777778
3811,2024-10-04 15:31:00+09:00,29.700001,29.700001,30.1,29.299999,28.6,29.1,27.5,27.5,8.8,11.1,27.5,22.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35470084999999996,23.200001,16.788767,63.369965,22.283272,48.687424,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004060027777777778,18.686903,20.482296,0.59523811,18.408119,0.48504272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.115995,0.51862026,21.398046,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00173475,22.5,19.047619,0.58089134,22.039072,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034836666666666666
3812,2024-10-04 15:32:00+09:00,29.700001,29.799999,30.1,29.299999,28.6,29.1,27.299999,27.6,8.6,11.1,28.0,22.700001,9.3,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.815628,0.35592186,23.5,16.666666,63.156288,22.252747,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00412175,18.783665,20.451771,0.59554333,18.438644,0.48626373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51862026,21.398046,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017185555555555554,22.5,19.16972,0.58119659,22.039072,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003445055555555556
3813,2024-10-04 15:33:00+09:00,29.700001,29.700001,30.1,29.299999,28.5,29.1,27.5,27.5,9.1,11.1,28.299999,24.1,9.3,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.666666666666667e-05,23.846153,0.35622711,23.5,16.819292,63.278389,22.435898,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004116055555555556,18.832047,20.421246,0.59432236,18.408119,0.48656898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51862026,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017535833333333333,22.5,19.16972,0.58119659,22.039072,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003493222222222222
3814,2024-10-04 15:34:00+09:00,29.700001,29.799999,30.1,29.5,28.6,29.1,27.5,27.5,9.5,11.1,29.200001,24.799999,9.6,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.35927959000000004,23.5,16.544567,63.40049,22.405373,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00408225,18.735285,20.451771,0.59432236,18.377594,0.48687424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51892551,21.459097,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017259166666666668,22.6,19.322344,0.57844933,22.039072,0.47802197,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034295277777777774
3815,2024-10-04 15:35:00+09:00,29.700001,29.700001,30.200001,29.299999,28.299999,29.200001,27.299999,27.5,9.5,11.1,29.200001,24.799999,9.6,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.846153,0.36019534999999997,23.200001,16.544567,63.705738,22.405373,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004070861111111111,18.735285,20.39072,0.59188034,18.408119,0.48809525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51862026,21.489622,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017149166666666667,22.5,19.322344,0.57722832,22.039072,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033826666666666666
3816,2024-10-04 15:36:00+09:00,29.700001,29.700001,30.200001,29.299999,28.299999,29.200001,27.299999,27.5,9.6,11.1,29.700001,25.5,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.3659951,23.200001,16.422466,63.858364,22.374847,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004079194444444444,18.638525,20.451771,0.59065933,18.438644,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5177045100000001,21.367521,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017695277777777779,22.5,19.322344,0.57448109,22.039072,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034646388888888886
3817,2024-10-04 15:37:00+09:00,29.700001,29.700001,30.200001,29.299999,28.299999,29.200001,27.200001,27.6,9.8,11.3,30.299999,24.799999,10.1,10.1,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.36416362999999996,23.6,16.422466,64.255188,22.374847,48.809525,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004150138888888889,18.686903,20.39072,0.59035408,18.408119,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51739925,21.398046,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017173333333333335,22.6,19.444445,0.57356533,22.008547,0.47588524,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034370555555555556
3818,2024-10-04 15:38:00+09:00,29.700001,29.799999,30.200001,29.299999,28.6,29.1,27.299999,27.6,9.6,11.3,29.799999,23.1,9.6,10.3,0.0,0.0,1.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,23.846153,0.35866909,23.6,16.422466,64.438339,22.374847,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004059194444444444,18.735285,20.451771,0.59065933,18.377594,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51739925,21.398046,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017365,22.5,19.444445,0.57203907,22.039072,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003500277777777778
3819,2024-10-04 15:39:00+09:00,29.700001,29.799999,30.200001,29.299999,28.5,29.1,27.299999,27.6,9.1,11.3,29.200001,22.6,9.8,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,23.968254,0.35866909,23.200001,16.422466,64.407814,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004122027777777777,18.783665,20.39072,0.58943832,18.46917,0.48748474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5164835,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001751888888888889,22.5,19.444445,0.57234432,22.069597,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003435
3820,2024-10-04 15:40:00+09:00,29.799999,29.700001,30.1,29.299999,28.5,29.1,27.6,27.5,9.1,11.3,28.700001,22.200001,9.3,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.35744812000000004,23.299999,16.422466,64.194138,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004103194444444444,18.783665,20.451771,0.5873016,18.408119,0.48778999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51495728,21.459097,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001757611111111111,22.6,19.322344,0.57234432,22.100122,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034527222222222225
3821,2024-10-04 15:41:00+09:00,29.700001,29.799999,30.1,29.5,28.6,29.1,27.5,27.5,9.1,11.3,28.200001,20.799999,9.3,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.36019534999999997,23.700001,16.544567,64.010986,22.374847,48.717949,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004105111111111111,18.832047,20.421246,0.58669109,18.438644,0.48931624999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51465202,21.428572,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017623055555555554,22.5,19.322344,0.57234432,22.100122,0.47557999,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034025277777777778
3822,2024-10-04 15:42:00+09:00,29.700001,29.700001,30.200001,29.299999,28.6,29.1,27.299999,27.6,8.8,11.3,27.6,20.299999,8.8,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.666666666666667e-05,24.05983,0.35744812000000004,23.700001,16.666666,63.705738,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0041106388888888885,18.783665,20.451771,0.58455433,18.408119,0.49023197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.5134310200000001,21.367521,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017510000000000002,22.5,19.322344,0.57448109,22.008547,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034819166666666666
3823,2024-10-04 15:43:00+09:00,29.700001,29.799999,30.200001,29.299999,28.5,29.1,27.299999,27.6,8.6,11.3,27.299999,20.200001,8.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.36019534999999997,23.200001,16.788767,63.40049,22.283272,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004107722222222223,18.590145,20.39072,0.58516483,18.438644,0.48962151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51465202,21.489622,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017706944444444445,22.5,19.322344,0.57600731,22.069597,0.47374847000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034728888888888886
3824,2024-10-04 15:44:00+09:00,29.700001,29.799999,30.200001,29.299999,28.5,29.1,27.299999,27.6,8.5,11.1,26.799999,21.299999,8.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.36385838,23.700001,16.788767,63.40049,22.283272,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004168111111111111,18.638525,20.482296,0.58302807,18.438644,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51373627,21.489622,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001735138888888889,22.5,19.200245,0.57722832,22.130648,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035140277777777774
3825,2024-10-04 15:45:00+09:00,29.700001,29.799999,30.200001,29.5,28.6,29.1,27.299999,27.6,8.5,11.1,27.200001,22.6,9.0,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.090355,0.36233212000000004,23.299999,16.788767,63.369965,22.283272,48.717949,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004098638888888889,18.783665,20.421246,0.58119659,18.408119,0.489011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.054945,0.51465202,21.520147,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017430555555555556,22.5,19.017094,0.57722832,22.008547,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035056111111111113
3826,2024-10-04 15:46:00+09:00,29.700001,29.799999,30.200001,29.299999,28.6,29.1,27.299999,27.6,8.8,11.1,27.700001,22.700001,9.1,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.151403,0.3598901,23.299999,16.819292,63.308914,22.283272,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004097861111111111,18.590145,20.39072,0.57997559,18.438644,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.51617828,21.520147,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017291388888888888,22.5,19.017094,0.57722832,22.008547,0.47435898000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033518055555555554
3827,2024-10-04 15:47:00+09:00,29.700001,29.700001,30.200001,29.299999,28.5,29.1,27.299999,27.6,9.1,11.1,28.0,23.6,9.3,10.1,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.777777777777778e-05,24.151403,0.35714287,23.299999,16.819292,63.308914,22.405373,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040895,18.783665,20.512821,0.57875458,18.438644,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.02442,0.51617828,21.520147,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017314444444444445,22.5,19.322344,0.57722832,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003459888888888889
3828,2024-10-04 15:48:00+09:00,29.799999,29.700001,30.200001,29.299999,28.299999,29.200001,27.299999,27.6,9.1,11.1,28.700001,24.700001,9.8,10.1,0.0,0.0,0.0,0.0,2.444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.35836387999999997,23.700001,16.544567,63.492062,22.435898,48.717949,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004086,18.590145,20.421246,0.57722832,18.46917,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51617828,21.489622,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017198055555555556,22.5,19.23077,0.57722832,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034683333333333337
3829,2024-10-04 15:49:00+09:00,29.700001,29.799999,30.1,29.5,28.6,29.1,27.5,27.6,9.1,11.1,29.200001,24.700001,9.8,10.1,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.120878,0.35714287,23.700001,16.544567,63.766788,22.435898,48.717949,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004088833333333333,18.832047,20.451771,0.57600731,18.438644,0.49145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5164835,21.489622,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017144166666666666,22.5,19.291819,0.57631256,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003483166666666667
3830,2024-10-04 15:50:00+09:00,29.700001,29.799999,30.1,29.5,28.6,29.1,27.5,27.6,9.6,11.1,29.299999,25.200001,9.8,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,24.05983,0.35592186,23.299999,16.422466,64.010986,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00396525,18.783665,20.451771,0.57753357,18.408119,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5164835,21.520147,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017621388888888888,22.6,19.291819,0.57356533,22.039072,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00347225
3831,2024-10-04 15:51:00+09:00,29.700001,29.700001,30.200001,29.299999,28.299999,29.200001,27.299999,27.6,9.6,11.3,30.0,26.200001,10.1,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.35622711,23.299999,16.422466,63.888889,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004031111111111111,18.686903,20.482296,0.57570206,18.408119,0.49084248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.5164835,21.520147,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017529444444444443,22.6,19.322344,0.57234432,22.039072,0.47313797,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003389333333333333
3832,2024-10-04 15:52:00+09:00,29.799999,29.700001,30.1,29.5,28.299999,29.1,27.6,27.6,9.6,11.3,30.299999,24.1,9.8,10.3,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.666666666666667e-05,23.998779,0.35622711,23.200001,16.300365,64.224663,22.374847,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00406125,18.832047,20.421246,0.57203907,18.377594,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51495728,21.489622,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017608611111111113,22.5,19.444445,0.57051281,22.161173,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003516
3833,2024-10-04 15:53:00+09:00,29.700001,29.799999,30.299999,29.5,28.5,29.1,27.299999,27.6,9.6,11.3,29.5,22.700001,9.8,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,1.1111111111111112e-06,2.2222222222222225e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.35927959000000004,23.700001,16.452991,64.377289,22.405373,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004103388888888889,18.735285,20.482296,0.57020756,18.408119,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.299145,0.51221001,21.489622,0.45482296,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017408611111111112,22.5,19.413919,0.56959705,22.191698,0.47283272,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033531944444444447
3834,2024-10-04 15:54:00+09:00,29.700001,29.700001,30.299999,29.5,28.299999,29.200001,27.299999,27.6,9.3,11.3,29.200001,22.700001,9.8,10.1,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.36019534999999997,23.200001,16.422466,64.102562,22.435898,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004166,18.590145,20.451771,0.56898655,18.377594,0.49023197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.299145,0.51251526,21.520147,0.45421246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001738138888888889,22.6,19.322344,0.57081806,22.161173,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034629166666666667
3835,2024-10-04 15:55:00+09:00,29.700001,29.799999,30.200001,29.5,28.6,29.1,27.299999,27.6,9.1,11.3,28.6,21.299999,9.3,10.3,0.0,0.0,1.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,24.029305,0.36019534999999997,23.299999,16.391941,64.010986,22.374847,48.473747,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00414075,18.638525,20.482296,0.56746033,18.438644,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.299145,0.51251526,21.489622,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017552222222222223,22.6,19.322344,0.57081806,22.161173,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034114166666666668
3836,2024-10-04 15:56:00+09:00,29.700001,29.700001,30.200001,29.5,28.6,29.1,27.299999,27.6,9.0,11.3,28.200001,20.5,9.0,10.1,0.0,0.0,1.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.968254,0.35866909,23.299999,16.697191,63.736263,22.405373,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004098027777777778,18.783665,20.451771,0.56562881,18.408119,0.49053722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51251526,21.520147,0.45421246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017069444444444443,22.6,19.291819,0.57203907,22.161173,0.47313797,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003455527777777778
3837,2024-10-04 15:57:00+09:00,29.799999,29.700001,30.200001,29.5,28.6,29.1,27.299999,27.6,8.8,11.3,27.6,20.5,8.8,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.6666666666666667e-05,23.998779,0.35744812000000004,23.6,16.697191,63.46154,22.405373,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004093777777777778,18.445013,20.421246,0.56562881,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51251526,21.489622,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017823055555555554,22.5,19.352869,0.57448109,22.191698,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034262777777777777
3838,2024-10-04 15:58:00+09:00,29.799999,29.700001,30.200001,29.5,28.5,29.1,27.6,27.6,8.5,11.3,27.1,20.6,8.8,10.1,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.5555555555555557e-05,24.090355,0.3598901,23.200001,16.819292,63.46154,22.283272,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004049361111111111,18.686903,20.482296,0.5644078100000001,18.46917,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.32967,0.51495728,21.520147,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017029722222222223,22.5,19.078144,0.57600731,22.039072,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033125000000000003
