,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3839,2024-10-04 15:59:00+09:00,29.700001,29.799999,30.200001,29.5,28.6,29.1,27.5,27.6,8.6,11.1,27.200001,22.1,8.8,10.3,0.0,0.0,0.0,0.0,2.555555555555556e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.5555555555555557e-05,24.120878,0.3598901,23.5,16.819292,63.339439,22.283272,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004089527777777778,18.686903,20.39072,0.56196583,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.177046,0.51526253,21.520147,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001703861111111111,22.6,19.047619,0.57753357,22.130648,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034075277777777776
3840,2024-10-04 16:00:00+09:00,29.700001,29.799999,30.200001,29.5,28.6,29.1,27.5,27.6,8.8,11.1,27.700001,22.700001,9.0,10.3,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8888888888888886e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.4444444444444445e-05,24.120878,0.3598901,23.5,16.819292,63.156288,22.313797,48.931625,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004054611111111111,18.735285,20.451771,0.5644078100000001,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.177046,0.51526253,21.520147,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001754111111111111,22.6,19.047619,0.57722832,22.008547,0.47252747,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003481583333333333
3841,2024-10-04 16:01:00+09:00,29.799999,29.700001,30.299999,29.5,28.299999,29.200001,27.299999,27.6,8.8,11.1,27.799999,22.700001,9.1,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,2.2222222222222225e-06,0.0,0.0,2.3333333333333332e-05,24.120878,0.3598901,23.700001,16.819292,63.308914,22.405373,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040990555555555554,18.638525,20.512821,0.56257629,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.207571,0.5177045100000001,21.459097,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017539722222222223,22.5,19.047619,0.57692307,22.039072,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034668055555555554
3842,2024-10-04 16:02:00+09:00,29.700001,29.700001,30.200001,29.5,28.6,29.1,27.6,27.6,8.8,11.1,28.299999,24.1,9.6,10.1,0.0,0.0,0.0,0.0,2.5555555555555557e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.3333333333333332e-05,24.120878,0.3598901,23.299999,16.819292,63.431015,22.252747,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004072388888888889,18.686903,20.421246,0.56196583,18.438644,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.054945,0.51739925,21.489622,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017113333333333334,22.5,19.322344,0.57692307,22.039072,0.47222221,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034055833333333334
3843,2024-10-04 16:03:00+09:00,29.700001,29.799999,30.299999,29.5,28.5,29.200001,27.299999,27.6,9.1,11.1,29.1,24.799999,9.6,10.1,0.0,0.0,0.0,0.0,2.4444444444444445e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.2222222222222227e-05,24.120878,0.36019534999999997,23.700001,16.544567,63.736263,22.344322,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004046527777777778,18.638525,20.451771,0.5631868,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.177046,0.5177045100000001,21.489622,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017447777777777778,22.6,19.322344,0.57631256,22.039072,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003429972222222222
3844,2024-10-04 16:04:00+09:00,29.799999,29.700001,30.299999,29.5,28.299999,29.200001,27.299999,27.6,9.5,11.1,29.299999,25.5,9.6,10.3,0.0,0.0,1.0,0.0,2.3333333333333332e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2.1111111111111114e-05,24.151403,0.35622711,23.700001,16.544567,63.736263,22.344322,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040376944444444444,18.832047,20.39072,0.5631868,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.146521,0.51526253,21.459097,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017155,22.5,19.322344,0.57448109,22.069597,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034053055555555555
3845,2024-10-04 16:05:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.1,27.299999,27.6,9.5,11.3,29.799999,26.200001,10.1,10.1,0.0,0.0,1.0,0.0,2.3333333333333332e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,2.2222222222222225e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,2e-05,24.120878,0.35653236,23.700001,16.422466,63.980465,22.405373,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004021388888888889,18.783665,20.451771,0.56135532,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.146521,0.51526253,21.459097,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017685,22.5,19.322344,0.57356533,22.039072,0.47466422999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00348725
3846,2024-10-04 16:06:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.1,27.299999,27.6,9.8,11.3,30.299999,25.1,10.1,10.1,0.0,0.0,1.0,0.0,2.222222222222222e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,2.2222222222222225e-06,3.3333333333333333e-06,0.0,0.0,1.888888888888889e-05,24.120878,0.35653236,23.1,16.422466,64.224663,22.374847,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004030694444444444,18.783665,20.421246,0.5628815500000001,18.377594,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.238094,0.51465202,21.520147,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017642777777777778,22.6,19.413919,0.57203907,22.039072,0.47527473,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034681666666666667
3847,2024-10-04 16:07:00+09:00,29.700001,29.799999,30.299999,29.5,28.5,29.200001,27.299999,27.6,9.8,11.3,29.799999,23.200001,10.1,10.1,0.0,0.0,1.0,0.0,2.111111111111111e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1.777777777777778e-05,24.212454,0.35622711,23.6,16.452991,64.377289,22.435898,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004115583333333333,18.590145,20.39072,0.5631868,18.438644,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.51465202,21.489622,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001702,22.5,19.444445,0.57203907,22.069597,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034448333333333336
3848,2024-10-04 16:08:00+09:00,29.799999,29.700001,30.299999,29.5,28.299999,29.200001,27.5,27.6,9.3,11.3,29.200001,22.799999,9.8,10.3,0.0,0.0,1.0,0.0,2e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1.6666666666666667e-05,24.242979,0.35744812000000004,23.1,16.452991,64.377289,22.374847,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004028388888888889,18.832047,20.39072,0.5631868,18.377594,0.49145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51465202,21.489622,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017271111111111111,22.5,19.444445,0.57203907,22.069597,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034204166666666667
3849,2024-10-04 16:09:00+09:00,29.799999,29.700001,30.299999,29.5,28.299999,29.200001,27.299999,27.6,9.0,11.3,29.1,22.1,9.5,10.3,0.0,0.0,1.0,0.0,1.888888888888889e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1.5555555555555555e-05,24.242979,0.35592186,23.6,16.452991,64.377289,22.405373,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004103666666666666,18.638525,20.39072,0.5631868,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51465202,21.520147,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001735722222222222,22.5,19.352869,0.57234432,22.039072,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00350725
3850,2024-10-04 16:10:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.1,27.299999,27.6,9.1,11.3,28.6,21.0,9.1,10.1,0.0,0.0,1.0,0.0,1.888888888888889e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.888888888888889e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1.5555555555555555e-05,24.120878,0.35927959000000004,23.200001,16.452991,64.102562,22.405373,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004075833333333333,18.88043,20.482296,0.56410255,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51495728,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001739222222222222,22.5,19.322344,0.57600731,22.191698,0.47680099,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003424055555555555
3851,2024-10-04 16:11:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.1,27.299999,27.6,8.6,11.3,27.5,20.299999,9.0,10.3,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1.4444444444444446e-05,24.120878,0.35622711,23.1,16.819292,63.827839,22.435898,48.717949,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004076388888888889,18.638525,20.482296,0.5644078100000001,18.408119,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.299145,0.5164835,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017463333333333335,22.5,19.291819,0.57631256,22.191698,0.47588524,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034963333333333335
3852,2024-10-04 16:12:00+09:00,29.799999,29.700001,30.200001,29.5,28.5,29.1,27.6,27.6,8.6,11.3,27.200001,20.200001,8.8,10.3,0.0,0.0,0.0,0.0,1.6666666666666667e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.777777777777778e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,1.3333333333333333e-05,24.120878,0.35622711,23.1,16.819292,63.736263,22.405373,48.778999,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004085277777777778,18.638525,20.421246,0.56410255,18.408119,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51617828,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017178611111111112,22.5,19.291819,0.57722832,22.130648,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003419277777777778
3853,2024-10-04 16:13:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.1,27.299999,27.6,8.8,11.1,26.799999,21.0,8.8,10.3,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,1.2222222222222222e-05,24.120878,0.35347984,23.6,16.819292,63.522587,22.405373,48.748474,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004082722222222223,18.88043,20.482296,0.5644078100000001,18.46917,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.200001,20.26862,0.51617828,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017207222222222222,22.6,19.078144,0.57783882,21.947496,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034576944444444442
3854,2024-10-04 16:14:00+09:00,29.700001,29.799999,30.299999,29.5,28.6,29.200001,27.299999,27.6,9.3,11.1,26.799999,22.5,9.6,10.1,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,1.2222222222222222e-05,24.120878,0.35622711,23.5,16.819292,63.46154,22.405373,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004048,18.686903,20.512821,0.5628815500000001,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.177046,0.5177045100000001,21.520147,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017265833333333334,22.6,19.078144,0.57997559,22.039072,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003474277777777778
3855,2024-10-04 16:15:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.1,27.6,27.6,9.3,11.1,26.799999,22.5,10.1,10.1,0.0,0.0,0.0,0.0,1.4444444444444444e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5555555555555555e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,1.1111111111111113e-05,24.090355,0.35653236,23.6,16.819292,63.40049,22.405373,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004121083333333333,18.783665,20.482296,0.56227108,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.146521,0.51800976,21.520147,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017430277777777776,22.6,19.017094,0.5793650800000001,22.039072,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003406111111111111
3856,2024-10-04 16:16:00+09:00,29.799999,29.799999,30.299999,29.5,28.5,29.200001,27.5,27.6,10.0,11.3,27.0,22.799999,10.3,10.1,0.0,0.0,0.0,0.0,1.3333333333333332e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444444444444444e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,1e-05,24.090355,0.35592186,23.200001,16.819292,63.522587,22.405373,49.053722,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040529166666666665,18.735285,20.451771,0.56105007,18.408119,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.177046,0.51892551,21.642246,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001777861111111111,22.5,19.322344,0.57997559,22.039072,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034455
3857,2024-10-04 16:17:00+09:00,29.799999,29.799999,30.299999,29.5,28.5,29.1,27.5,27.700001,10.8,11.3,27.200001,23.1,11.5,10.3,0.0,0.0,0.0,0.0,1.2222222222222224e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444444444444444e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,8.88888888888889e-06,24.090355,0.35622711,23.6,16.514042,63.705738,22.405373,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004046222222222222,18.832047,20.512821,0.56166058,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.146521,0.51953602,21.611721,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017141944444444444,22.5,19.322344,0.57997559,22.039072,0.47619048999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035094166666666668
3858,2024-10-04 16:18:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.1,27.5,27.700001,11.8,11.5,27.299999,23.299999,12.6,10.3,0.0,0.0,0.0,0.0,1.2222222222222224e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333332e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,8.88888888888889e-06,24.120878,0.35592186,23.6,16.391941,63.94994,22.435898,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004090527777777778,18.783665,20.39072,0.55982906,18.408119,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.26862,0.51984127,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017150000000000002,22.5,19.291819,0.57844933,22.039072,0.47832721999999994,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034756666666666664
3859,2024-10-04 16:19:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.1,27.5,27.700001,12.1,11.6,27.5,23.5,12.8,10.3,0.0,0.0,0.0,0.0,1.1111111111111113e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333332e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,7.777777777777777e-06,24.151403,0.35622711,23.1,16.391941,63.94994,22.435898,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004086277777777777,18.735285,20.421246,0.55982906,18.408119,0.49114773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.26862,0.51984127,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017260555555555555,22.5,19.322344,0.57753357,22.039072,0.47741146,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.00343525
3860,2024-10-04 16:20:00+09:00,29.700001,29.799999,30.200001,29.6,28.6,29.1,27.6,27.6,12.6,12.1,27.299999,23.5,13.3,10.1,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222222222222224e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,6.666666666666667e-06,24.090355,0.35317459,23.1,16.422466,64.163612,22.374847,48.992676,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004000055555555555,18.783665,20.451771,0.55891331,18.438644,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.360195,0.51892551,21.642246,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001750888888888889,22.5,19.291819,0.57570206,22.008547,0.47771671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0033878611111111115
3861,2024-10-04 16:21:00+09:00,29.799999,29.700001,30.299999,29.5,28.5,29.200001,27.6,27.6,12.6,12.1,27.299999,23.5,13.3,10.1,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111113e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,3.3333333333333333e-06,0.0,0.0,5.555555555555557e-06,24.090355,0.35317459,23.200001,16.422466,64.377289,22.435898,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0040627499999999995,18.735285,20.39072,0.55891331,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.32967,0.51892551,21.520147,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001716388888888889,22.5,19.291819,0.57570206,22.008547,0.47771671,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.003489222222222222
3862,2024-10-04 16:22:00+09:00,29.799999,29.799999,30.299999,29.5,28.5,29.200001,27.5,27.700001,13.0,12.3,27.5,23.6,13.6,10.3,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111113e-05,0.0,1.1111111111111112e-06,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,4.444444444444445e-06,24.090355,0.35225883,23.299999,16.483517,64.102562,22.405373,48.992676,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004089944444444445,18.638525,20.421246,0.55921856,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.299145,0.5177045100000001,21.642246,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0017504722222222223,22.5,19.47497,0.57448109,22.069597,0.47924297000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0035480555555555556
3863,2024-10-04 16:23:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.200001,27.6,27.6,13.3,12.5,27.6,23.700001,13.8,10.6,0.0,0.0,0.0,0.0,7.77777777777778e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,1.1111111111111112e-06,4.444444444444445e-06,0.0,0.0,3.3333333333333333e-06,24.120878,0.35592186,23.6,16.880342,63.888889,22.405373,48.9011,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.004160027777777778,18.686903,20.421246,0.55860806,18.46917,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.26862,0.51739925,21.489622,0.4587912,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.001737138888888889,22.5,19.444445,0.57478634,22.039072,0.47802197,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0034948055555555557
3864,2024-10-04 16:24:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.200001,27.6,27.6,13.6,12.8,27.299999,23.6,14.3,10.5,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1e-05,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,2.2222222222222225e-06,24.090355,0.35470084999999996,23.1,17.155067,63.614162,22.405373,48.9011,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.735285,20.421246,0.55677654,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.26862,0.51739925,21.520147,0.45970695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.6,19.322344,0.57417583,22.039072,0.47802197,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3865,2024-10-04 16:25:00+09:00,29.799999,29.700001,30.299999,29.5,28.5,29.200001,27.6,27.6,14.0,13.1,27.5,23.6,14.6,10.6,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,1.1111111111111112e-06,24.029305,0.35592186,23.700001,18.894995,62.271061,22.405373,48.9011,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.421246,0.55708179,18.408119,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,20.848597,0.51434677,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.6,21.123322,0.56105007,22.069597,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3866,2024-10-04 16:26:00+09:00,29.799999,29.799999,30.299999,29.5,28.5,29.200001,27.5,27.700001,14.1,13.1,27.700001,23.6,14.5,11.3,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88888888888889e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,1.1111111111111112e-06,24.181929,0.35073261,23.200001,20.451771,58.302807,22.374847,49.084248,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.39072,0.55738705,18.408119,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,21.978022,0.49786324,21.489622,0.45909645,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.5,22.802198,0.52808304,22.069597,0.47802197,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3867,2024-10-04 16:27:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.1,27.5,27.700001,14.1,13.3,27.700001,23.6,14.6,11.6,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77777777777778e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.181929,0.35073261,23.299999,21.672771,55.28083,22.374847,49.114773,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.783665,20.421246,0.55555557,18.408119,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,22.557997,0.48168499,21.520147,0.4594017,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.5,23.809525,0.51007324,22.191698,0.47802197,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3868,2024-10-04 16:28:00+09:00,29.799999,29.700001,30.299999,29.5,28.5,29.200001,27.6,27.700001,14.1,13.3,27.700001,23.6,14.6,11.6,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.181929,0.34981686,23.6,22.466423,53.235653,22.466423,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.39072,0.5552503200000001,18.46917,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,22.771673,0.47527473,21.489622,0.45970695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.9,24.206348,0.49542126000000003,22.283272,0.47649574,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3869,2024-10-04 16:29:00+09:00,29.700001,29.799999,30.299999,29.6,28.6,29.1,27.6,27.700001,14.3,13.3,27.700001,23.700001,14.5,12.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.666666666666667e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.968254,0.35225883,23.700001,22.741148,51.678875,22.527472,49.023197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.421246,0.5552503200000001,18.377594,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.299999,23.015873,0.46855923,21.642246,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,24.603174,0.48473747,22.435898,0.47405372999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3870,2024-10-04 16:30:00+09:00,29.799999,29.700001,30.299999,29.5,28.5,29.200001,27.6,27.700001,14.3,13.3,27.799999,23.700001,14.5,12.3,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.05983,0.35103786,23.5,23.137974,51.007324,22.527472,48.870575,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.482296,0.55555557,18.408119,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.351648,0.46245421999999997,21.764347,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,24.877899,0.47649574,22.435898,0.47130646,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3871,2024-10-04 16:31:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.200001,27.6,27.6,14.3,13.3,28.0,23.700001,14.5,12.6,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.555555555555557e-06,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.120878,0.35103786,23.6,23.534798,50.244202,22.710623,48.84005,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.783665,20.512821,0.5528083,18.408119,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.412699,0.46214897,21.886446,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,22.9,25.0,0.47161171,22.710623,0.47161171,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3872,2024-10-04 16:32:00+09:00,29.799999,29.700001,30.200001,29.6,28.6,29.200001,27.6,27.6,14.3,13.3,28.200001,23.6,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.151403,0.35347984,23.799999,23.534798,49.664223,22.710623,48.565323,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.735285,20.451771,0.5515873,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6,23.595848,0.45848595000000003,21.916971,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.0,25.091576,0.46916973,22.649572,0.46825397,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3873,2024-10-04 16:33:00+09:00,29.799999,29.700001,30.200001,29.6,28.6,29.1,27.6,27.6,14.3,13.3,28.1,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.120878,0.35347984,23.799999,23.656898,49.236874,22.802198,48.626373,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.783665,20.451771,0.5503662899999999,18.408119,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.45573872000000004,21.886446,0.45238093999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.299999,25.2442,0.46794872,22.832724,0.46642246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3874,2024-10-04 16:34:00+09:00,29.799999,29.700001,30.299999,29.6,28.5,29.200001,27.6,27.700001,14.3,13.3,28.200001,23.6,14.5,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.120878,0.3598901,23.5,23.84005,49.175823,23.076923,48.351646,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.735285,20.482296,0.5512820399999999,18.438644,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.45573872000000004,21.886446,0.45238093999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.4,25.2442,0.46520145,22.832724,0.46336998,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3875,2024-10-04 16:35:00+09:00,29.799999,29.700001,30.299999,29.6,28.5,29.200001,27.6,27.700001,14.3,13.3,28.200001,23.700001,14.6,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.120878,0.36813186999999997,24.0,23.931623,48.778999,22.863247,48.443222,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.735285,20.39072,0.54792431,18.408119,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.656898,0.45360195,22.039072,0.45177044,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.4,25.427351,0.4642857,22.954823,0.46398045000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3876,2024-10-04 16:36:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.200001,27.5,27.700001,14.3,13.3,28.299999,23.700001,14.6,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.998779,0.37606838000000004,23.700001,24.023199,48.534798,22.893772,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.512821,0.54884007,18.46917,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.84005,0.45238093999999995,22.039072,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.4,25.518925,0.46275948,23.076923,0.46214897,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3877,2024-10-04 16:37:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.200001,27.5,27.700001,14.3,13.3,28.299999,23.700001,14.6,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.998779,0.37576313,23.799999,24.023199,48.260075,22.893772,48.199024,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.482296,0.5473138,18.438644,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.84005,0.44963371,22.161173,0.44932846,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.5,25.641026,0.46031745999999996,23.260073,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3878,2024-10-04 16:38:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.200001,27.6,27.700001,14.3,13.3,28.5,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.090355,0.36202686,24.0,24.175823,48.015873,23.076923,47.802197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.512821,0.54456654,18.438644,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.962149,0.4484127,22.161173,0.44688643999999994,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.5,25.793652,0.4587912,23.443224,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3879,2024-10-04 16:39:00+09:00,29.700001,29.799999,30.299999,29.6,28.6,29.1,27.6,27.700001,14.3,13.3,28.5,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35225883,24.299999,24.328449,47.893772,23.199022,47.802197,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.832047,20.482296,0.54761906,18.438644,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.962149,0.44719169999999997,22.252747,0.44505493,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.6,25.885225,0.45757019,23.504274,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3880,2024-10-04 16:40:00+09:00,29.799999,29.700001,30.200001,29.6,28.5,29.1,27.6,27.700001,14.3,13.3,28.5,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35225883,24.5,24.297924,47.802197,23.229548,47.710621,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.39072,0.5473138,18.46917,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.962149,0.44719169999999997,22.252747,0.44505493,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.6,25.885225,0.45512821000000003,23.504274,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3881,2024-10-04 16:41:00+09:00,29.799999,29.700001,30.200001,29.6,28.6,29.1,27.6,27.700001,14.5,13.3,28.6,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.029305,0.35073261,24.1,24.3895,47.496948,23.321123,47.588524,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.832047,20.451771,0.54517704,18.59127,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,24.023199,0.44566544,22.283272,0.44413918,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.799999,25.915751,0.4539072,23.656898,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3882,2024-10-04 16:42:00+09:00,29.799999,29.700001,30.299999,29.6,28.5,29.200001,27.6,27.700001,14.5,13.3,28.6,23.700001,14.3,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.212454,0.35225883,24.299999,24.3895,47.405373,23.321123,47.344322,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.451771,0.5473138,18.438644,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,24.114775,0.44474968,22.252747,0.44291821,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.799999,25.885225,0.45360195,23.504274,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3883,2024-10-04 16:43:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.1,27.6,27.700001,14.3,13.3,28.700001,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.273504,0.35347984,24.200001,24.572649,47.191696,23.473749,47.161171,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.421246,0.5473138,18.408119,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,24.023199,0.44444443,22.283272,0.44200245000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.799999,25.885225,0.45360195,23.778999,0.45115993000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3884,2024-10-04 16:44:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.5,27.700001,14.5,13.3,28.700001,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.273504,0.35225883,24.200001,24.572649,47.130646,23.595848,47.191696,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.512821,0.5457875400000001,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,24.1453,0.44322346,22.405373,0.44200245000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.799999,26.037851,0.45238093999999995,23.778999,0.45207569,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3885,2024-10-04 16:45:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.200001,27.5,27.700001,14.3,13.3,28.700001,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.181929,0.35622711,24.700001,24.572649,47.130646,23.595848,47.191696,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.39072,0.5460927999999999,18.408119,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.44200245000000005,22.435898,0.44078144,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.799999,26.15995,0.45207569,23.778999,0.45238093999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3886,2024-10-04 16:46:00+09:00,29.799999,29.799999,30.299999,29.6,28.5,29.200001,27.5,27.700001,14.3,13.3,28.700001,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.242979,0.36019534999999997,24.5,24.664225,47.069595,23.595848,47.03907,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.421246,0.54212456,18.560745,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.267399,0.44200245000000005,22.588522,0.44169719999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.9,26.312576,0.45115993000000004,23.748474,0.45085468,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3887,2024-10-04 16:47:00+09:00,29.799999,29.700001,30.200001,29.700001,28.6,29.1,27.6,27.700001,14.3,13.3,29.0,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.395605,0.3598901,24.799999,24.69475,46.733822,23.565323,47.069595,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.482296,0.5418193099999999,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.328449,0.44047619,22.557997,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,23.9,26.312576,0.45024422000000003,23.870573,0.4484127,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3888,2024-10-04 16:48:00+09:00,29.700001,29.799999,30.200001,29.700001,28.6,29.1,27.6,27.700001,14.3,13.3,29.0,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.395605,0.35714287,24.799999,24.69475,46.703297,23.717949,46.916973,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.421246,0.54212456,18.560745,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.328449,0.44047619,22.557997,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.0,26.343102,0.44993896,23.84005,0.4484127,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3889,2024-10-04 16:49:00+09:00,29.799999,29.700001,30.200001,29.700001,28.6,29.1,27.6,27.700001,14.5,13.3,29.1,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.42613,0.35470084999999996,24.6,24.786325,46.642246,23.717949,46.825397,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.482296,0.5405983,18.59127,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.358974,0.43925517999999997,22.557997,0.43986568,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.0,26.343102,0.44993896,23.84005,0.4484127,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3890,2024-10-04 16:50:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.3,29.1,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.212454,0.35470084999999996,24.700001,24.786325,46.367523,23.717949,46.825397,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.421246,0.54029305,18.53022,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.358974,0.43925517999999997,22.557997,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.0,26.343102,0.44871796,23.962149,0.44719169999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3891,2024-10-04 16:51:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.5,27.700001,14.6,13.3,29.1,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35470084999999996,24.700001,24.847374,46.306473,23.687424,46.703297,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.54212456,18.408119,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.358974,0.43956043,22.588522,0.43925517999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.299999,26.434677,0.44719169999999997,23.931623,0.44627594000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3892,2024-10-04 16:52:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.5,27.700001,14.3,13.3,29.200001,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.212454,0.3550061,24.5,24.969475,46.153847,23.717949,46.581196,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.54242981,18.46917,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.358974,0.43925517999999997,22.680098,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.1,26.587301,0.44627594000000004,24.023199,0.44383395999999997,0.10553000000000001,0.10553000000000001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3893,2024-10-04 16:53:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.3,29.200001,23.700001,14.6,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.212454,0.35775337,25.0,24.969475,46.214897,23.901098,46.336998,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.39072,0.54029305,18.59127,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.358974,0.43925517999999997,22.680098,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.1,26.587301,0.44597069,24.023199,0.44474968,0.10553000000000001,0.10553000000000001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3894,2024-10-04 16:54:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.1,27.6,27.700001,14.6,13.3,29.200001,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.242979,0.35592186,24.6,25.030525,46.214897,23.901098,46.48962,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.451771,0.53968254,18.59127,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.45055,0.43956043,22.649572,0.43772891999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.1,26.587301,0.44505493,24.053724,0.44474968,0.113155,0.113155,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
