,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
3895,2024-10-04 16:55:00+09:00,29.799999,29.700001,30.200001,29.700001,28.6,29.1,27.6,27.700001,14.6,13.3,29.200001,23.700001,14.5,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.242979,0.35866909,24.6,25.06105,46.214897,23.870573,46.42857,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.39072,0.53968254,18.560745,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.481075,0.43803417000000006,22.680098,0.43772891999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.4,26.587301,0.44474968,24.1453,0.44474968,0.13602999999999998,0.13602999999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3896,2024-10-04 16:56:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.5,27.700001,14.5,13.3,29.200001,23.700001,14.5,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.395605,0.35927959000000004,24.6,25.06105,46.245422,23.870573,46.459095,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.39072,0.5381562799999999,18.59127,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.481075,0.43772891999999997,22.680098,0.43650795000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.4,26.587301,0.44474968,24.1453,0.44474968,0.13602999999999998,0.13602999999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3897,2024-10-04 16:57:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,29.299999,23.700001,14.5,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,24.242979,0.35866909,24.799999,25.122101,45.94017,23.809525,46.275948,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.451771,0.53724052,18.408119,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.633699,0.43803417000000006,22.680098,0.4362027,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.4,26.709402,0.44505493,24.1453,0.44322346,0.13602999999999998,0.13602999999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3898,2024-10-04 16:58:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.1,27.700001,27.700001,14.5,13.5,29.5,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.212454,0.35836387999999997,24.6,25.213675,45.848595,23.992674,46.306473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.5357143,18.560745,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.633699,0.4368132,22.741148,0.43589745,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.299999,26.709402,0.44352871,24.1453,0.44230769999999997,0.13602999999999998,0.13602999999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3899,2024-10-04 16:59:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.1,27.700001,27.700001,14.5,13.5,29.5,23.700001,14.5,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.3598901,25.0,25.213675,45.848595,23.992674,46.306473,0.21990499,0.21990499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.88043,20.39072,0.5357143,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.4368132,22.863247,0.4362027,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.739927,0.44230769999999997,24.267399,0.44108669,0.16683499999999998,0.16683499999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3900,2024-10-04 17:00:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.5,27.700001,14.5,13.5,29.5,23.700001,14.5,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.36508,0.36813186999999997,24.6,25.213675,45.787544,24.023199,46.184372,0.2257,0.2257,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.512821,0.53449329,18.59127,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.7558,0.43650795000000003,22.832724,0.43650795000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.739927,0.44200245000000005,24.328449,0.44078144,0.182085,0.182085,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3901,2024-10-04 17:01:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,29.700001,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.517704,0.37179485,24.6,25.213675,45.787544,24.053724,46.184372,0.233325,0.233325,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.53266178,18.59127,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.7558,0.43650795000000003,22.832724,0.43650795000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.709402,0.44200245000000005,24.267399,0.44108669,0.16683499999999998,0.16683499999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3902,2024-10-04 17:02:00+09:00,29.700001,29.700001,30.200001,29.700001,28.5,29.200001,27.5,27.700001,14.5,13.5,29.6,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.517704,0.36904761999999997,25.200001,25.4884,45.512821,24.114775,45.970695,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.421246,0.53174603,18.408119,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.725275,0.43559219,22.954823,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.4,26.831501,0.44200245000000005,24.267399,0.43956043,0.16683499999999998,0.16683499999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3903,2024-10-04 17:03:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,29.6,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.395605,0.35958485,24.700001,25.4884,45.573872,24.114775,45.909645,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.482296,0.53021976,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.969475,0.43559219,22.985348,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.831501,0.44078144,24.267399,0.43925517999999997,0.16683499999999998,0.16683499999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3904,2024-10-04 17:04:00+09:00,29.700001,29.700001,30.200001,29.700001,28.5,29.200001,27.5,27.700001,14.6,13.5,29.700001,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.456654,0.35866909,25.200001,25.4884,45.360195,24.114775,45.818069,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.421246,0.53052502,18.46917,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.93895,0.43437119,22.954823,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.831501,0.44078144,24.267399,0.43925517999999997,0.16683499999999998,0.16683499999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3905,2024-10-04 17:05:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,29.700001,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.395605,0.3605006,24.700001,25.457876,45.26862,24.114775,45.818069,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.53021976,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.786325,0.43437119,22.985348,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,26.953602,0.43925517999999997,24.420025,0.43925517999999997,0.20495999999999998,0.20495999999999998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3906,2024-10-04 17:06:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.5,30.0,23.700001,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.395605,0.35622711,24.700001,25.457876,45.26862,24.114775,45.909645,0.24857500000000002,0.24857500000000002,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.360195,0.53052502,18.46917,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.786325,0.43437119,22.985348,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.984127,0.43894993,24.481075,0.43986568,0.22021000000000002,0.22021000000000002,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3907,2024-10-04 17:07:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.5,29.799999,23.700001,14.3,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35653236,25.200001,25.457876,45.26862,24.175823,45.818069,0.263825,0.263825,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.512821,0.53052502,18.408119,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43223442,22.863247,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.5,26.984127,0.43925517999999997,24.511599,0.43803417000000006,0.22783501,0.22783501,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3908,2024-10-04 17:08:00+09:00,29.700001,29.799999,30.200001,29.700001,28.5,29.1,27.6,27.700001,14.6,13.5,29.799999,23.700001,14.3,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,24.242979,0.35653236,25.1,25.6105,45.299145,24.206348,45.909645,0.27144999999999997,0.27144999999999997,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.512821,0.5289987899999999,18.438644,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43284492,22.954823,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,26.984127,0.43956043,24.45055,0.43711845,0.21258499,0.21258499,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3909,2024-10-04 17:09:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,30.1,23.700001,14.6,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.212454,0.35347984,25.5,25.641026,45.26862,24.267399,45.757019,0.2867,0.2867,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.52747253,18.438644,0.49420025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43315018,22.954823,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,26.984127,0.43956043,24.45055,0.43711845,0.21258499,0.21258499,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3910,2024-10-04 17:10:00+09:00,29.799999,29.700001,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.5,30.1,23.799999,14.5,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35470084999999996,25.0,25.6105,45.146519,24.297924,45.787544,0.29432501,0.29432501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.5265567800000001,18.438644,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.43437119,22.985348,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43925517999999997,24.542124,0.43711845,0.23546,0.23546,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3911,2024-10-04 17:11:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.5,30.200001,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.242979,0.35927959000000004,25.200001,25.6105,45.26862,24.267399,45.726494,0.29432501,0.29432501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.451771,0.52625153,18.408119,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.43437119,22.954823,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.43986568,24.542124,0.43742367000000004,0.23546,0.23546,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3912,2024-10-04 17:12:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.200001,23.700001,14.6,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.090355,0.3550061,24.799999,25.6105,45.26862,24.267399,45.726494,0.2867,0.2867,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.451771,0.52594627,18.46917,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43315018,22.954823,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43833942,24.542124,0.43650795000000003,0.23546,0.23546,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3913,2024-10-04 17:13:00+09:00,29.700001,29.700001,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.5,30.299999,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.151403,0.3543956,25.0,25.4884,45.146519,24.267399,45.543346,0.2867,0.2867,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.451771,0.52533577,18.46917,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43315018,22.924297,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43864468,24.542124,0.43589745,0.23546,0.23546,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3914,2024-10-04 17:14:00+09:00,29.799999,29.700001,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.5,30.299999,23.700001,14.3,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.998779,0.35317459,25.299999,25.6105,45.024422,24.3895,45.543346,0.31719999,0.31719999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.39072,0.52503052,18.438644,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43284492,22.985348,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.4368132,24.633699,0.43589745,0.258335,0.258335,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3915,2024-10-04 17:15:00+09:00,29.799999,29.799999,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.5,13.6,30.299999,23.700001,14.6,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.998779,0.35317459,25.6,25.6105,45.054947,24.3895,45.512821,0.31719999,0.31719999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.451771,0.52533577,18.46917,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43284492,22.985348,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43833942,24.542124,0.43528694,0.23546,0.23546,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3916,2024-10-04 17:16:00+09:00,29.799999,29.700001,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.5,30.299999,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,24.029305,0.35470084999999996,25.1,25.6105,45.054947,24.511599,45.421246,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.421246,0.52411476,18.438644,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.93895,0.43376067999999995,23.107449,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.43711845,24.664225,0.43437119,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3917,2024-10-04 17:17:00+09:00,29.799999,29.700001,30.1,29.700001,28.5,29.1,27.6,27.700001,14.6,13.5,30.299999,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.968254,0.35622711,25.5,25.641026,44.902321,24.481075,45.39072,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.482296,0.52533577,18.560745,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43284492,23.137974,0.43650795000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43742367000000004,24.633699,0.43467644,0.258335,0.258335,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3918,2024-10-04 17:18:00+09:00,29.799999,29.700001,30.1,29.700001,28.5,29.1,27.6,27.700001,14.6,13.5,30.5,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.846153,0.35653236,25.200001,25.641026,44.902321,24.481075,45.238094,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.52533577,18.59127,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43467644,23.137974,0.43437119,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43742367000000004,24.633699,0.43467644,0.258335,0.258335,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3919,2024-10-04 17:19:00+09:00,29.799999,29.799999,30.200001,29.700001,28.5,29.200001,27.5,27.700001,14.6,13.6,30.5,23.700001,14.6,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.907204,0.35622711,25.299999,25.732601,44.71917,24.511599,45.238094,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.52411476,18.560745,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43437119,23.107449,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.43711845,24.664225,0.43406593,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3920,2024-10-04 17:20:00+09:00,29.799999,29.799999,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.5,23.700001,14.6,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.815628,0.35866909,25.1,25.732601,44.902321,24.511599,45.238094,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.5244200099999999,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.43437119,23.107449,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43711845,24.664225,0.43589745,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3921,2024-10-04 17:21:00+09:00,29.799999,29.799999,30.200001,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.6,23.700001,14.3,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.846153,0.35622711,25.5,25.732601,44.902321,24.511599,45.39072,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.52564102,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.93895,0.43437119,23.137974,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.167276,0.43589745,24.664225,0.43437119,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3922,2024-10-04 17:22:00+09:00,29.700001,29.700001,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,30.6,23.700001,14.6,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.846153,0.35927959000000004,25.700001,25.732601,44.902321,24.481075,45.39072,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.512821,0.52533577,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.43467644,23.137974,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.319902,0.43559219,24.725275,0.43406593,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3923,2024-10-04 17:23:00+09:00,29.700001,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.700001,23.700001,14.6,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.846153,0.36202686,25.1,25.732601,44.688644,24.481075,45.39072,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.52411476,18.560745,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.030525,0.43437119,23.199022,0.43437119,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.319902,0.43559219,24.725275,0.43406593,0.28120999999999996,0.28120999999999996,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3924,2024-10-04 17:24:00+09:00,29.700001,29.799999,30.1,29.700001,28.5,29.1,27.6,27.700001,14.6,13.6,30.700001,23.700001,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.815628,0.3598901,25.5,25.763126,44.871796,24.481075,45.238094,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.52380951,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.183149,0.43437119,23.137974,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43589745,24.603174,0.43467644,0.25070999,0.25070999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3925,2024-10-04 17:25:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.1,27.6,27.700001,14.6,13.6,30.700001,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.907204,0.3598901,25.200001,25.763126,44.597069,24.481075,45.238094,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.52258854,18.59127,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43284492,23.229548,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43528694,24.725275,0.43406593,0.28120999999999996,0.28120999999999996,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3926,2024-10-04 17:26:00+09:00,29.799999,29.700001,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,30.700001,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.846153,0.36019534999999997,25.200001,25.732601,44.658119,24.511599,45.146519,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.512821,0.52045177,18.59127,0.49145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43284492,23.229548,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.319902,0.43528694,24.664225,0.43253967000000004,0.26596001,0.26596001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3927,2024-10-04 17:27:00+09:00,29.700001,29.799999,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,30.700001,23.700001,14.5,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.846153,0.36416362999999996,25.200001,25.702076,44.627594,24.481075,45.115993,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.52380951,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43192917000000003,23.107449,0.43192917000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.289377,0.43559219,24.7558,0.43345543,0.28883499,0.28883499,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3928,2024-10-04 17:28:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.5,27.700001,14.6,13.6,30.700001,23.700001,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.846153,0.36141636,25.700001,25.915751,44.566544,24.511599,45.024422,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.451771,0.5235042599999999,18.59127,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43192917000000003,23.107449,0.43192917000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.350428,0.43528694,24.847374,0.43345543,0.31171,0.31171,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3929,2024-10-04 17:29:00+09:00,29.700001,29.799999,30.1,29.700001,28.5,29.1,27.6,27.700001,14.8,13.6,30.799999,23.700001,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.815628,0.36233212000000004,25.700001,25.732601,44.505493,24.511599,45.054947,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.451771,0.52411476,18.560745,0.49114773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.213675,0.43315018,23.107449,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43559219,24.816851,0.43345543,0.30408501,0.30408501,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3930,2024-10-04 17:30:00+09:00,29.700001,29.799999,30.1,29.700001,28.5,29.1,27.6,27.700001,14.8,13.6,30.799999,23.700001,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.724054,0.36477413,25.700001,25.763126,44.474968,24.481075,44.963371,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.52533577,18.53022,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.030525,0.43284492,23.046398,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.380953,0.43467644,24.816851,0.43192917000000003,0.30408501,0.30408501,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3931,2024-10-04 17:31:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.700001,23.799999,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.601954,0.36630035,25.799999,25.915751,44.566544,24.511599,45.024422,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.421246,0.52533577,18.560745,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43223442,23.168499,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43467644,24.816851,0.43192917000000003,0.30408501,0.30408501,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3932,2024-10-04 17:32:00+09:00,29.700001,29.799999,30.1,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,30.799999,23.6,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.601954,0.36904761999999997,25.299999,25.8547,44.566544,24.511599,44.84127,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.451771,0.52503052,18.53022,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43284492,23.137974,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43467644,24.816851,0.43131866,0.30408501,0.30408501,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3933,2024-10-04 17:33:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.799999,23.799999,14.6,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.601954,0.36904761999999997,25.200001,25.946276,44.505493,24.511599,44.84127,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.39072,0.52411476,18.59127,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.06105,0.43253967000000004,23.199022,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.411478,0.43467644,24.908424,0.43192917000000003,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3934,2024-10-04 17:34:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,30.799999,23.5,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.449327,0.37026863,25.700001,25.946276,44.505493,24.511599,44.84127,0.3477,0.3477,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.52380951,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43253967000000004,23.229548,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43406593,24.93895,0.43040295,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3935,2024-10-04 17:35:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,31.1,23.700001,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.449327,0.37393161999999996,25.700001,26.007326,44.536018,24.542124,44.84127,0.35532501000000005,0.35532501000000005,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.52258854,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43315018,23.229548,0.43406593,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43315018,24.908424,0.43101341,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3936,2024-10-04 17:36:00+09:00,29.799999,29.700001,30.0,29.700001,28.5,29.200001,27.700001,27.700001,14.8,13.6,31.0,23.700001,14.5,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.418804,0.37271061000000005,25.700001,26.007326,44.536018,24.664225,44.78022,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.512821,0.5228937899999999,18.621796,0.493895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43315018,23.229548,0.43406593,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43315018,24.908424,0.43101341,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3937,2024-10-04 17:37:00+09:00,29.700001,29.799999,30.0,29.700001,28.6,29.1,27.5,27.700001,14.6,13.6,31.1,23.700001,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.418804,0.37271061000000005,25.299999,26.007326,44.383396,24.664225,44.78022,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.512821,0.52106228,18.621796,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43284492,23.260073,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43345543,24.93895,0.43009769,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3938,2024-10-04 17:38:00+09:00,29.700001,29.799999,30.0,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,31.1,23.700001,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.418804,0.37393161999999996,25.700001,26.007326,44.383396,24.664225,44.78022,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.51984127,18.560745,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.274725,0.43284492,23.229548,0.43406593,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.503052,0.43192917000000003,24.93895,0.4307082,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3939,2024-10-04 17:39:00+09:00,29.700001,29.799999,30.0,29.700001,28.6,29.1,27.6,27.700001,14.8,13.6,31.1,23.700001,14.5,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.296703,0.37393161999999996,26.0,25.976801,44.383396,24.664225,44.627594,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.421246,0.52136753,18.560745,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43376067999999995,23.168499,0.43528694,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.594627,0.43192917000000003,24.847374,0.42979244,0.31171,0.31171,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3940,2024-10-04 17:40:00+09:00,29.700001,29.700001,30.0,29.700001,28.6,29.1,27.6,27.700001,14.6,13.6,31.1,23.700001,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,23.296703,0.37423687,25.200001,26.007326,44.16972,24.481075,44.627594,0.340075,0.340075,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.52136753,18.560745,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43437119,23.229548,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.564102,0.43162392,24.847374,0.42979244,0.31171,0.31171,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3941,2024-10-04 17:41:00+09:00,29.799999,29.700001,30.0,29.700001,28.5,29.200001,27.6,27.700001,14.6,13.6,31.1,23.799999,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.296703,0.37423687,25.200001,25.946276,44.291821,24.542124,44.505493,0.35532501000000005,0.35532501000000005,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.512821,0.52014652,18.53022,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.274725,0.43437119,23.229548,0.43498169,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.442003,0.43192917000000003,24.93895,0.42979244,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3942,2024-10-04 17:42:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.6,27.700001,14.8,13.6,31.1,23.700001,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.37576313,25.799999,26.007326,44.200245,24.7558,44.505493,0.40869999,0.40869999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.51984127,18.560745,0.49145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43437119,23.260073,0.43437119,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43162392,24.969475,0.42765568000000004,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3943,2024-10-04 17:43:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.5,27.700001,14.8,13.6,31.1,23.700001,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.327229,0.37667889000000004,25.700001,26.007326,44.291821,24.69475,44.444443,0.39345001,0.39345001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.51984127,18.560745,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43284492,23.229548,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.503052,0.43009769,24.93895,0.42765568000000004,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3944,2024-10-04 17:44:00+09:00,29.799999,29.799999,30.1,29.700001,28.5,29.200001,27.5,27.700001,14.8,13.6,31.1,23.700001,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.296703,0.37637363,25.6,26.007326,44.16972,24.664225,44.505493,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.51587303,18.621796,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43376067999999995,23.351648,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.503052,0.43009769,24.93895,0.42765568000000004,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3945,2024-10-04 17:45:00+09:00,29.799999,29.700001,30.0,29.700001,28.5,29.200001,27.6,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.174603,0.37759464000000004,25.200001,26.007326,44.16972,24.664225,44.505493,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.51892551,18.560745,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.183149,0.43284492,23.321123,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.503052,0.43040295,25.091576,0.42796093,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3946,2024-10-04 17:46:00+09:00,29.700001,29.799999,30.0,29.700001,28.6,29.1,27.6,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.113554,0.37789988999999996,26.0,26.007326,44.139194,24.664225,44.505493,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.512821,0.51862026,18.59127,0.49236874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.30525,0.43131866,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.4307082,25.091576,0.42796093,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3947,2024-10-04 17:47:00+09:00,29.700001,29.799999,30.0,29.700001,28.6,29.1,27.6,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.083029,0.38064713,25.700001,26.007326,44.139194,24.664225,44.505493,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.5164835,18.560745,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43284492,23.382174,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.503052,0.43101341,25.030525,0.42704517000000003,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3948,2024-10-04 17:48:00+09:00,29.799999,29.700001,30.0,29.700001,28.5,29.200001,27.700001,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,23.083029,0.3846154,25.5,26.007326,44.108669,24.664225,44.444443,0.38582500000000003,0.38582500000000003,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.517094,18.621796,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43315018,23.351648,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43040295,25.091576,0.42735042999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3949,2024-10-04 17:49:00+09:00,29.799999,29.700001,29.799999,29.700001,28.6,29.1,27.6,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.083029,0.3894994,25.5,26.007326,44.078144,24.69475,44.505493,0.39345001,0.39345001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.482296,0.5164835,18.621796,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43284492,23.351648,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.472527,0.43040295,25.030525,0.42735042999999995,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3950,2024-10-04 17:50:00+09:00,29.700001,29.799999,30.0,29.700001,28.5,29.1,27.6,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.083029,0.38644688000000005,25.799999,25.976801,44.108669,24.603174,44.505493,0.37057499,0.37057499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.482296,0.51495728,18.560745,0.49023197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43284492,23.351648,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.472527,0.43040295,25.091576,0.42521366,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3951,2024-10-04 17:51:00+09:00,29.700001,29.799999,30.0,29.700001,28.5,29.200001,27.5,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.021978,0.38186813000000003,25.6,26.007326,44.108669,24.786325,44.474968,0.416325,0.416325,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.51587303,18.59127,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43284492,23.443224,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.472527,0.43040295,25.091576,0.42521366,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3952,2024-10-04 17:52:00+09:00,29.799999,29.700001,29.799999,29.700001,28.5,29.200001,27.700001,27.700001,14.8,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.113554,0.38064713,25.6,26.007326,44.108669,24.786325,44.474968,0.416325,0.416325,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.51617828,18.59127,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43284492,23.321123,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.533577,0.43040295,25.183149,0.42551891,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3953,2024-10-04 17:53:00+09:00,29.799999,29.700001,29.799999,29.700001,28.5,29.200001,27.700001,27.700001,14.8,13.6,31.299999,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.444444444444445e-06,0.0,0.0,0.0,23.083029,0.38064713,26.0,26.007326,44.16972,24.786325,44.505493,0.416325,0.416325,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.512821,0.51617828,18.560745,0.49145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43284492,23.351648,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.503052,0.43040295,25.213675,0.42521366,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3954,2024-10-04 17:54:00+09:00,29.799999,29.700001,29.799999,29.700001,28.5,29.200001,27.700001,27.700001,15.0,13.6,31.200001,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38156288000000005,26.0,26.007326,44.16972,24.7558,44.474968,0.40869999,0.40869999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.51617828,18.560745,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43284492,23.351648,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.472527,0.43040295,25.2442,0.42551891,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3955,2024-10-04 17:55:00+09:00,29.799999,29.700001,30.0,29.700001,28.5,29.200001,27.6,27.700001,15.0,13.6,31.299999,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38156288000000005,25.5,25.976801,44.108669,24.786325,44.16972,0.416325,0.416325,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.51617828,18.59127,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.30525,0.43192917000000003,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.299999,27.503052,0.4307082,25.213675,0.42521366,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
3956,2024-10-04 17:56:00+09:00,29.799999,29.700001,29.799999,29.700001,28.5,29.200001,27.700001,27.700001,15.0,13.6,31.299999,23.799999,14.6,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.930403,0.38186813000000003,26.0,25.976801,43.956043,24.7558,44.108669,0.40869999,0.40869999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.451771,0.51617828,18.560745,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43131866,23.534798,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.299999,27.503052,0.4307082,25.213675,0.42521366,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
