,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
4019,2024-10-04 18:59:00+09:00,29.700001,29.799999,29.700001,29.700001,28.5,29.200001,27.6,27.700001,15.3,13.8,31.5,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,22.014652,0.39133091,25.700001,26.129427,43.589745,25.183149,43.711845,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.39072,0.50946278,18.682844,0.495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43040295,23.504274,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42612942,25.213675,0.41971916,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4020,2024-10-04 19:00:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.700001,15.6,13.8,31.299999,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.923077,0.39194138,26.200001,26.129427,43.589745,25.152626,43.711845,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.421246,0.50976799,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.396826,0.4307082,23.504274,0.43192917000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.411478,0.42704517000000003,25.213675,0.41910865999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4021,2024-10-04 19:01:00+09:00,29.700001,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.700001,15.5,13.8,31.299999,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.923077,0.3949939,26.200001,26.129427,43.589745,25.183149,43.742367,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.421246,0.50946278,18.713369,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.504274,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42704517000000003,25.213675,0.41910865999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4022,2024-10-04 19:02:00+09:00,29.700001,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.700001,15.6,13.8,31.5,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.3949939,25.799999,26.129427,43.589745,25.183149,43.742367,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.451771,0.50946278,18.713369,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.30525,0.43040295,23.443224,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42643467,25.213675,0.41849815,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4023,2024-10-04 19:03:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.700001,27.700001,15.6,13.8,31.299999,24.0,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.045177,0.39621490000000004,25.799999,26.129427,43.62027,25.122101,43.650795,0.50050499,0.50050499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.482296,0.50793652,18.743895,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.534798,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.350428,0.42796093,25.2442,0.42032967,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4024,2024-10-04 19:04:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.700001,27.700001,15.5,13.8,31.299999,24.1,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.014652,0.39896214,25.799999,26.129427,43.559219,25.06105,43.68132,0.48525501,0.48525501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.39072,0.50915752,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.534798,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.411478,0.42765568000000004,25.091576,0.42032967,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4025,2024-10-04 19:05:00+09:00,29.700001,29.799999,29.700001,29.700001,28.5,29.1,27.6,27.700001,15.6,14.0,31.299999,23.700001,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.014652,0.39896214,26.1,26.129427,43.406593,25.183149,43.68132,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.421246,0.50946278,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.366301,0.43040295,23.351648,0.43162392,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42857143000000003,25.183149,0.42155067,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4026,2024-10-04 19:06:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.700001,27.700001,15.6,14.0,31.299999,23.700001,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.984127,0.40354092,25.6,26.098902,43.498169,25.213675,43.559219,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.421246,0.51007324,18.682844,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43040295,23.504274,0.43101341,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.152626,0.42124542,0.38796000999999997,0.38796000999999997,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4027,2024-10-04 19:07:00+09:00,29.700001,29.700001,29.700001,29.700001,28.6,29.1,27.6,27.700001,15.6,14.0,31.5,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.045177,0.4010989,26.0,26.098902,43.467644,25.213675,43.467644,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.512821,0.50976799,18.713369,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43040295,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.122101,0.42277168000000004,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4028,2024-10-04 19:08:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.1,27.700001,27.700001,15.5,14.0,31.299999,23.700001,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.014652,0.39896214,25.700001,26.15995,43.498169,25.183149,43.62027,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.482296,0.51037849,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.213675,0.43040295,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.122101,0.42277168000000004,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4029,2024-10-04 19:09:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.700001,27.700001,15.6,14.0,31.299999,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.862026,0.40384617,25.799999,26.098902,43.467644,25.183149,43.559219,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.51068375,18.743895,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.213675,0.43040295,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43040295,25.274725,0.42277168000000004,0.41846001,0.41846001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4030,2024-10-04 19:10:00+09:00,29.700001,29.700001,29.700001,29.700001,28.5,29.200001,27.700001,27.700001,15.6,14.0,31.299999,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,22.014652,0.40689865,26.200001,26.098902,43.467644,25.183149,43.559219,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.39072,0.51129425,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.382174,0.43131866,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.4307082,25.183149,0.42277168000000004,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4031,2024-10-04 19:11:00+09:00,29.700001,29.700001,29.700001,29.700001,28.6,29.200001,27.6,27.700001,15.6,14.0,31.299999,24.0,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.892551,0.40781441,25.6,26.098902,43.62027,25.122101,43.62027,0.50050499,0.50050499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.50885227,18.743895,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.382174,0.43040295,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.122101,0.42185593,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4032,2024-10-04 19:12:00+09:00,29.799999,29.799999,29.700001,29.700001,28.5,29.200001,27.6,27.799999,15.6,14.0,31.299999,24.0,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.892551,0.40781441,26.0,26.098902,43.589745,25.183149,43.589745,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.557859,20.512821,0.50793652,18.743895,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.30525,0.4307082,23.351648,0.43101341,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.122101,0.42185593,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4033,2024-10-04 19:13:00+09:00,29.799999,29.799999,29.700001,29.700001,28.299999,29.200001,27.6,27.700001,15.6,14.0,31.299999,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.892551,0.40506714000000005,25.700001,26.068377,43.62027,25.213675,43.711845,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.50946278,18.83547,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.4307082,23.290598,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.091576,0.42094017,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4034,2024-10-04 19:14:00+09:00,29.700001,29.799999,29.700001,29.700001,28.5,29.1,27.6,27.700001,15.6,14.0,31.299999,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40018314,25.700001,26.190475,43.62027,25.183149,43.711845,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.451771,0.50946278,18.865995,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.213675,0.4307082,23.321123,0.43162392,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.213675,0.42185593,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4035,2024-10-04 19:15:00+09:00,29.700001,29.799999,29.700001,29.700001,28.5,29.1,27.6,27.700001,15.6,14.0,31.299999,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.39987789,26.200001,26.190475,43.62027,25.183149,43.711845,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.299145,0.50946278,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43040295,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.350428,0.42948718999999996,25.091576,0.42307693,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4036,2024-10-04 19:16:00+09:00,29.799999,29.799999,29.700001,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.0,31.200001,23.700001,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.770452,0.40262516,25.700001,26.282051,43.589745,25.183149,43.68132,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.39072,0.50946278,18.804945,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.382174,0.43162392,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.43101341,25.091576,0.42277168000000004,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4037,2024-10-04 19:17:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.0,31.299999,24.0,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40354092,26.200001,26.251526,43.559219,25.152626,43.742367,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.39072,0.50946278,18.713369,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43040295,23.351648,0.43101341,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.43101341,25.030525,0.42307693,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4038,2024-10-04 19:18:00+09:00,29.799999,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.799999,15.6,14.0,31.200001,23.799999,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.4065934,25.700001,26.129427,43.559219,25.274725,43.711845,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.50946278,18.83547,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.351648,0.43101341,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.350428,0.43101341,25.091576,0.42124542,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4039,2024-10-04 19:19:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.6,14.0,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40537238999999997,26.200001,26.190475,43.650795,25.122101,43.894993,0.50050499,0.50050499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.451771,0.50946278,18.682844,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.213675,0.43040295,23.382174,0.43162392,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42918194,25.122101,0.42124542,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4040,2024-10-04 19:20:00+09:00,29.700001,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.799999,15.6,14.0,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40506714000000005,25.700001,26.129427,43.62027,25.152626,43.528694,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.512821,0.50946278,18.896521,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.4307082,23.382174,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42979244,25.091576,0.42185593,0.37271,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4041,2024-10-04 19:21:00+09:00,29.700001,29.700001,29.6,29.700001,28.6,29.1,27.700001,27.700001,15.8,14.0,31.299999,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40506714000000005,26.1,26.129427,43.62027,24.7558,43.589745,0.50050499,0.50050499,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.50763126,18.896521,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.382174,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42979244,25.091576,0.42185593,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4042,2024-10-04 19:22:00+09:00,29.700001,29.700001,29.700001,29.700001,28.5,29.200001,27.6,27.799999,15.6,14.0,31.299999,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40934066999999996,26.1,26.282051,43.650795,25.183149,43.528694,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.482296,0.50946278,18.865995,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.213675,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.213675,0.42155067,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4043,2024-10-04 19:23:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.0,31.200001,24.0,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.709402,0.40903542000000004,26.200001,26.251526,43.650795,25.213675,43.559219,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.451771,0.50976799,18.713369,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43040295,23.351648,0.43131866,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42918194,25.152626,0.42155067,0.38796000999999997,0.38796000999999997,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4044,2024-10-04 19:24:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.6,14.0,31.200001,23.700001,14.8,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.4065934,25.700001,26.15995,43.589745,25.183149,43.803417,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.50946278,18.743895,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.290598,0.43192917000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42948718999999996,25.091576,0.42124542,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4045,2024-10-04 19:25:00+09:00,29.799999,29.700001,29.700001,29.700001,28.299999,29.200001,27.6,27.799999,15.8,14.0,31.200001,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.617826,0.40506714000000005,25.700001,26.15995,43.498169,25.213675,43.711845,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.451771,0.50946278,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.290598,0.43192917000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.213675,0.42155067,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4046,2024-10-04 19:26:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.1,27.6,27.799999,15.8,14.0,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.617826,0.40781441,25.700001,26.190475,43.650795,25.183149,43.742367,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.512821,0.50946278,18.743895,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.30525,0.43040295,23.504274,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.213675,0.42155067,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4047,2024-10-04 19:27:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.0,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.770452,0.40476188999999996,25.799999,26.129427,43.559219,25.213675,43.559219,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.512821,0.50946278,18.743895,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.213675,0.43101341,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42948718999999996,25.091576,0.42185593,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4048,2024-10-04 19:28:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.6,14.0,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40873016,25.799999,26.129427,43.559219,25.213675,43.559219,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.50946278,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43192917000000003,23.351648,0.43406593,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.152626,0.42124542,0.38796000999999997,0.38796000999999997,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4049,2024-10-04 19:29:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.1,27.6,27.700001,15.8,14.0,31.200001,23.700001,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.709402,0.41147739,26.200001,26.251526,43.589745,25.152626,43.467644,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.543346,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43162392,23.321123,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42948718999999996,25.091576,0.42124542,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4050,2024-10-04 19:30:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.0,31.200001,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.41391941000000004,26.299999,26.312576,43.559219,25.183149,43.650795,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.50824177,18.865995,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.122101,0.42124542,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4051,2024-10-04 19:31:00+09:00,29.799999,29.700001,29.6,29.700001,28.299999,29.200001,27.700001,27.700001,15.8,14.1,31.200001,23.799999,14.6,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40842491000000003,25.799999,26.15995,43.62027,25.183149,43.742367,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42948718999999996,25.030525,0.42124542,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4052,2024-10-04 19:32:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.799999,15.8,14.1,31.200001,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40750916,26.200001,26.282051,43.62027,25.152626,43.711845,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.451771,0.50824177,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.382174,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.213675,0.42155067,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4053,2024-10-04 19:33:00+09:00,29.700001,29.700001,29.6,29.700001,28.6,29.1,27.700001,27.700001,15.8,14.1,31.200001,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.4065934,26.200001,26.129427,43.62027,25.183149,43.68132,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.421246,0.50793652,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43162392,23.412699,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42948718999999996,25.213675,0.42185593,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4054,2024-10-04 19:34:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.1,31.200001,23.700001,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.40750916,26.0,26.282051,43.589745,25.213675,43.68132,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.451771,0.5085470200000001,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43192917000000003,23.351648,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42948718999999996,25.213675,0.42185593,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4055,2024-10-04 19:35:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.1,31.200001,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.40903542000000004,25.700001,26.098902,43.62027,25.152626,43.711845,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.606253,20.482296,0.50793652,18.743895,0.49206348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43162392,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.350428,0.42948718999999996,25.2442,0.42155067,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4056,2024-10-04 19:36:00+09:00,29.799999,29.799999,29.6,29.700001,28.299999,29.200001,27.6,27.799999,15.8,14.1,31.200001,23.799999,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.587301,0.4065934,26.200001,26.251526,43.742367,25.2442,43.742367,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.360195,0.50824177,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.213675,0.43040295,23.321123,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42826618000000005,25.213675,0.42155067,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4057,2024-10-04 19:37:00+09:00,29.799999,29.799999,29.6,29.700001,28.299999,29.200001,27.6,27.799999,15.8,14.1,31.200001,23.799999,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.648352,0.40506714000000005,25.799999,26.251526,43.742367,25.2442,43.742367,0.5310049800000001,0.5310049800000001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.512821,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42796093,25.213675,0.42094017,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4058,2024-10-04 19:38:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.1,31.200001,23.700001,14.5,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.770452,0.40750916,26.200001,26.282051,43.589745,25.183149,43.711845,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.482296,0.50824177,18.804945,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42643467,25.213675,0.41910865999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4059,2024-10-04 19:39:00+09:00,29.799999,29.799999,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.1,31.1,23.700001,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.648352,0.40781441,26.200001,26.282051,43.589745,25.213675,43.711845,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.421246,0.50824177,18.804945,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.351648,0.43162392,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42643467,25.213675,0.41910865999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4060,2024-10-04 19:40:00+09:00,29.700001,29.700001,29.5,29.700001,28.6,29.1,27.700001,27.700001,15.8,14.1,31.1,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.648352,0.40506714000000005,26.0,26.251526,43.589745,25.213675,43.68132,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.50824177,18.682844,0.49297924000000004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.42979244,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.411478,0.42643467,25.213675,0.41941391000000006,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4061,2024-10-04 19:41:00+09:00,29.799999,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.1,31.1,23.799999,14.6,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.739927,0.40506714000000005,26.200001,26.251526,43.589745,25.213675,43.68132,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.451771,0.50702076,18.652319,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43040295,23.321123,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.380953,0.42612942,25.2442,0.41910865999999997,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4062,2024-10-04 19:42:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.1,31.200001,23.799999,14.5,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.648352,0.4065934,25.700001,26.282051,43.589745,25.183149,43.68132,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.451771,0.50824177,18.682844,0.49175823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42673992,25.213675,0.41758244,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4063,2024-10-04 19:43:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,16.0,14.1,31.200001,24.0,14.5,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.40750916,26.200001,26.282051,43.62027,25.183149,43.68132,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.50793652,18.682844,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42643467,25.183149,0.41727718,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4064,2024-10-04 19:44:00+09:00,29.799999,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.1,31.1,23.799999,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.41056168,26.200001,26.282051,43.62027,25.152626,43.68132,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.482296,0.50824177,18.713369,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42673992,25.213675,0.41727718,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4065,2024-10-04 19:45:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,15.8,14.1,31.1,23.799999,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.739927,0.40811966,26.200001,26.282051,43.62027,25.183149,43.711845,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.482296,0.50824177,18.743895,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43040295,23.321123,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42673992,25.183149,0.41758244,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4066,2024-10-04 19:46:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,15.8,14.1,31.1,23.799999,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.4065934,26.200001,26.282051,43.589745,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.451771,0.5085470200000001,18.713369,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.1,27.319902,0.42704517000000003,25.183149,0.41605618,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4067,2024-10-04 19:47:00+09:00,29.700001,29.799999,29.6,29.700001,28.5,29.200001,27.6,27.799999,16.0,14.1,31.200001,23.799999,14.5,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40537238999999997,25.700001,26.251526,43.467644,25.30525,43.467644,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.482296,0.50824177,18.743895,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.319902,0.42704517000000003,25.183149,0.41605618,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4068,2024-10-04 19:48:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,15.8,14.1,31.1,24.0,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40903542000000004,26.200001,26.312576,43.498169,25.30525,43.406593,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.482296,0.50763126,18.713369,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.351648,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.350428,0.42460316,25.122101,0.41575091999999997,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4069,2024-10-04 19:49:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,16.0,14.1,31.0,23.799999,14.5,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40750916,25.799999,26.404152,43.62027,25.274725,43.528694,0.53862999,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.512821,0.50824177,18.804945,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42460316,25.122101,0.41666668,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4070,2024-10-04 19:50:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,16.1,14.1,31.1,23.700001,14.5,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.40873016,26.200001,26.404152,43.62027,25.274725,43.528694,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.50824177,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43040295,23.351648,0.43101341,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.42551891,25.213675,0.41605618,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4071,2024-10-04 19:51:00+09:00,29.799999,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,16.0,14.1,31.1,24.0,14.6,14.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.465202,0.40873016,25.700001,26.312576,43.589745,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.482296,0.50824177,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43040295,23.321123,0.43131866,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42368743999999997,25.213675,0.41483517,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4072,2024-10-04 19:52:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.1,14.1,31.1,23.700001,14.5,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.526251,0.40750916,26.200001,26.404152,43.62027,25.335775,43.62027,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.512821,0.50946278,18.865995,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.321123,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.289377,0.42399268999999995,25.091576,0.41544567,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4073,2024-10-04 19:53:00+09:00,29.700001,29.700001,29.6,29.700001,28.5,29.1,27.6,27.700001,16.1,14.1,31.1,23.799999,14.5,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.526251,0.41086692999999996,26.200001,26.404152,43.589745,25.335775,43.559219,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.50793652,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.4307082,23.321123,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.167276,0.42399268999999995,25.2442,0.41483517,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4074,2024-10-04 19:54:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.6,27.700001,16.1,14.1,31.1,23.799999,14.3,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.41239315,26.200001,26.373627,43.467644,25.30525,43.437119,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43040295,23.321123,0.43131866,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42460316,25.122101,0.41575091999999997,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4075,2024-10-04 19:55:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.6,27.799999,16.1,14.1,31.1,23.799999,14.3,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.41056168,26.1,26.373627,43.437119,25.366301,43.345543,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.50824177,18.896521,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.274725,0.43040295,23.351648,0.43223442,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42460316,25.122101,0.41575091999999997,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4076,2024-10-04 19:56:00+09:00,29.799999,29.700001,29.6,29.700001,28.5,29.200001,27.6,27.799999,16.0,14.1,31.0,24.0,14.5,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.526251,0.41178265000000003,25.799999,26.373627,43.437119,25.366301,43.345543,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.512821,0.50824177,18.865995,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.167276,0.42429789999999995,25.2442,0.41483517,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4077,2024-10-04 19:57:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.1,31.0,23.799999,14.3,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.40995117000000003,25.799999,26.373627,43.284492,25.30525,43.437119,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.50824177,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.4307082,23.351648,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42429789999999995,25.213675,0.41544567,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4078,2024-10-04 19:58:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.1,31.1,23.700001,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.4126984,25.700001,26.404152,43.284492,25.274725,43.437119,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.482296,0.50763126,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1,25.2442,0.43040295,23.321123,0.43284492,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.197802,0.42429789999999995,25.2442,0.41483517,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4079,2024-10-04 19:59:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.1,31.1,23.700001,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.41391941000000004,26.1,26.373627,43.315018,25.335775,43.284492,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.50824177,18.865995,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43162392,23.351648,0.43406593,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42429789999999995,25.213675,0.41483517,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4080,2024-10-04 20:00:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.799999,16.200001,14.1,31.0,23.799999,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.41666668,25.700001,26.404152,43.253967,25.274725,43.315018,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.5085470200000001,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43192917000000003,23.351648,0.43345543,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42399268999999995,25.213675,0.41544567,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
