,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
4081,2024-10-04 20:01:00+09:00,29.799999,29.700001,29.6,29.700001,28.299999,29.200001,27.6,27.799999,16.1,14.1,31.0,23.700001,14.5,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.41666668,25.799999,26.312576,43.192917,25.30525,43.315018,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.543346,0.50671551,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.4307082,23.351648,0.43315018,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42399268999999995,25.213675,0.41544567,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4082,2024-10-04 20:02:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.700001,27.799999,16.200001,14.1,31.0,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.495726,0.41788765,25.700001,26.404152,43.192917,25.30525,43.315018,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.421246,0.50824177,18.896521,0.49267398999999995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43040295,23.351648,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.42399268999999995,25.213675,0.41483517,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4083,2024-10-04 20:03:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.700001,27.799999,16.1,14.1,30.799999,23.799999,14.5,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.41941391000000006,25.799999,26.404152,43.192917,25.30525,43.315018,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.451771,0.50824177,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.321123,0.43253967000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42551891,25.213675,0.41605618,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4084,2024-10-04 20:04:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.700001,27.799999,16.200001,14.1,31.1,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.465202,0.41941391000000006,26.299999,26.434677,43.192917,25.30525,43.315018,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.512821,0.50641026,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43040295,23.351648,0.43376067999999995,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42582417,25.183149,0.41666668,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4085,2024-10-04 20:05:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.700001,27.799999,16.200001,14.1,30.799999,23.799999,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.42155067,26.299999,26.404152,43.162392,25.274725,43.315018,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.512821,0.50824177,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43131866,23.199022,0.43528694,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.42582417,25.213675,0.41605618,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4086,2024-10-04 20:06:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,16.200001,14.1,30.799999,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.42155067,26.299999,26.404152,43.223442,25.30525,43.376068,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.482296,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.2442,0.43131866,23.199022,0.43528694,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42704517000000003,25.183149,0.41605618,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4087,2024-10-04 20:07:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.6,27.799999,16.200001,14.1,30.799999,24.0,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.42094017,26.200001,26.404152,43.253967,25.30525,43.223442,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.50641026,18.713369,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.274725,0.43253967000000004,23.229548,0.4362027,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42704517000000003,25.091576,0.41636143,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4088,2024-10-04 20:08:00+09:00,29.799999,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.700001,16.200001,14.1,30.799999,24.0,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.282051,0.42185593,26.200001,26.404152,43.376068,25.30525,43.284492,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.39072,0.50824177,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.213675,0.43437119,23.260073,0.4362027,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.42704517000000003,25.122101,0.41788765,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4089,2024-10-04 20:09:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.1,31.0,23.700001,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.495726,0.42429789999999995,25.700001,26.282051,43.498169,25.274725,43.345543,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.421246,0.50824177,18.682844,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43589745,23.199022,0.4368132,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42704517000000003,25.122101,0.41788765,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4090,2024-10-04 20:10:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.1,30.799999,24.0,14.3,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.42612942,26.200001,26.404152,43.437119,25.30525,43.437119,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.512821,0.50641026,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.2442,0.43559219,23.229548,0.43711845,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.42643467,25.091576,0.41788765,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4091,2024-10-04 20:11:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.6,27.799999,16.200001,14.1,30.799999,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.312576,0.42673992,26.200001,26.404152,43.437119,25.30525,43.437119,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.39072,0.50824177,18.896521,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.2442,0.43559219,23.229548,0.43711845,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.42643467,25.091576,0.41941391000000006,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4092,2024-10-04 20:12:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.6,27.799999,16.200001,14.1,30.799999,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.42704517000000003,25.6,26.373627,43.62027,25.30525,43.528694,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.451771,0.50824177,18.83547,0.49328448999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.43528694,23.229548,0.43925517999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.42673992,25.030525,0.41849815,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4093,2024-10-04 20:13:00+09:00,29.700001,29.700001,29.299999,29.700001,28.5,29.200001,27.700001,27.700001,16.200001,14.3,30.700001,24.0,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.42948718999999996,26.1,26.404152,43.559219,25.274725,43.437119,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.482296,0.50824177,18.83547,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.4368132,23.199022,0.43956043,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.42735042999999995,25.091576,0.42063491999999997,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4094,2024-10-04 20:14:00+09:00,29.700001,29.700001,29.299999,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.3,30.700001,24.0,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.42948718999999996,26.200001,26.282051,43.62027,25.183149,43.589745,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.482296,0.50824177,18.865995,0.49358974000000005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.2442,0.43650795000000003,23.351648,0.43986568,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.42735042999999995,25.091576,0.42063491999999997,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4095,2024-10-04 20:15:00+09:00,29.700001,29.700001,29.299999,29.700001,28.5,29.200001,27.700001,27.700001,16.200001,14.3,30.799999,23.799999,14.3,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.373627,0.43223442,25.799999,26.404152,43.589745,25.152626,43.589745,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.512821,0.50793652,18.804945,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,25.274725,0.4368132,23.351648,0.44017094,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.197802,0.42796093,25.0,0.42032967,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4096,2024-10-04 20:16:00+09:00,29.700001,29.700001,29.5,29.700001,28.299999,29.200001,27.6,27.799999,16.200001,14.3,30.700001,23.799999,14.3,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.43406593,26.200001,26.404152,43.589745,25.152626,43.589745,0.50813,0.50813,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.421246,0.50702076,18.896521,0.4945055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.183149,0.4368132,23.260073,0.43986568,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.42918194,25.122101,0.42032967,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4097,2024-10-04 20:17:00+09:00,29.700001,29.700001,29.5,29.700001,28.299999,29.200001,27.6,27.799999,16.200001,14.3,30.799999,24.0,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.43345543,26.1,26.404152,43.528694,25.183149,43.589745,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.482296,0.50824177,18.865995,0.49481074999999997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43772891999999997,23.229548,0.44139194000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.42796093,25.091576,0.42032967,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4098,2024-10-04 20:18:00+09:00,29.799999,29.700001,29.5,29.700001,28.299999,29.200001,27.700001,27.799999,16.299999,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.43345543,26.200001,26.282051,43.62027,25.183149,43.62027,0.515755,0.515755,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.50824177,18.865995,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.274725,0.43925517999999997,23.229548,0.44139194000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.42948718999999996,25.122101,0.42032967,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4099,2024-10-04 20:19:00+09:00,29.799999,29.700001,29.5,29.700001,28.5,29.200001,27.700001,27.799999,16.200001,14.3,30.799999,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.4362027,25.799999,26.282051,43.559219,25.213675,43.589745,0.52338001,0.52338001,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.50824177,18.896521,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.274725,0.43925517999999997,23.229548,0.44139194000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.42979244,25.091576,0.42155067,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4100,2024-10-04 20:20:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.6,27.799999,16.299999,14.3,30.799999,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.43589745,25.6,26.282051,43.650795,25.335775,43.559219,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.32967,0.50793652,18.865995,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43925517999999997,23.229548,0.44200245000000005,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.42948718999999996,25.091576,0.42155067,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4101,2024-10-04 20:21:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.6,27.799999,16.299999,14.3,30.799999,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.44017094,26.200001,26.251526,43.589745,25.30525,43.528694,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.557859,20.299145,0.50946278,18.83547,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43925517999999997,23.229548,0.44291821,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.42918194,25.122101,0.42155067,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4102,2024-10-04 20:22:00+09:00,29.700001,29.700001,29.299999,29.700001,28.5,29.1,27.700001,27.700001,16.200001,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.373627,0.43742367000000004,26.200001,26.282051,43.589745,25.335775,43.62027,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.360195,0.50793652,18.83547,0.49633701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.43956043,23.199022,0.44291821,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.42918194,25.122101,0.42155067,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4103,2024-10-04 20:23:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.6,27.799999,16.200001,14.3,30.700001,23.799999,14.3,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.43711845,26.200001,26.282051,43.589745,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.39072,0.51007324,18.83547,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.122101,0.43956043,23.229548,0.44291821,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.4307082,24.93895,0.42155067,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4104,2024-10-04 20:24:00+09:00,29.799999,29.700001,29.299999,29.700001,28.5,29.200001,27.700001,27.700001,16.299999,14.3,30.700001,24.0,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.312576,0.43589745,26.0,26.343102,43.589745,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.26862,0.50946278,18.865995,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.44078144,23.260073,0.44413918,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43131866,24.908424,0.42185593,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4105,2024-10-04 20:25:00+09:00,29.799999,29.700001,29.299999,29.700001,28.5,29.200001,27.700001,27.700001,16.200001,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.43742367000000004,26.200001,26.343102,43.589745,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.32967,0.50915752,18.865995,0.49603176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.44169719999999996,23.260073,0.44413918,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.075703,0.43101341,24.93895,0.42155067,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4106,2024-10-04 20:26:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.799999,16.299999,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.4362027,26.299999,26.251526,43.589745,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.509466,20.299145,0.50946278,18.865995,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44200245000000005,23.260073,0.44413918,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.4307082,25.030525,0.42185593,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4107,2024-10-04 20:27:00+09:00,29.700001,29.700001,29.299999,29.700001,28.5,29.1,27.700001,27.700001,16.299999,14.3,30.700001,24.0,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.312576,0.44139194000000004,26.299999,26.251526,43.62027,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.360195,0.50946278,18.865995,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44200245000000005,23.107449,0.44474968,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.075703,0.4307082,25.030525,0.42185593,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4108,2024-10-04 20:28:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.200001,27.700001,27.700001,16.299999,14.3,30.700001,23.700001,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.312576,0.44139194000000004,26.1,26.251526,43.589745,25.335775,43.559219,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.421246,0.50946278,18.865995,0.49725273000000003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.091576,0.44291821,23.199022,0.44627594000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.075703,0.43101341,25.030525,0.42155067,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4109,2024-10-04 20:29:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.6,27.700001,16.299999,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.343102,0.44261294999999995,26.200001,26.251526,43.589745,25.30525,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.39072,0.50946278,18.83547,0.49786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.091576,0.44291821,23.199022,0.44627594000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.43040295,25.091576,0.42124542,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4110,2024-10-04 20:30:00+09:00,29.700001,29.700001,29.5,29.700001,28.5,29.200001,27.6,27.700001,16.299999,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.343102,0.44261294999999995,26.200001,26.251526,43.589745,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.26862,0.50946278,18.804945,0.49694748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44444443,23.107449,0.44688643999999994,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43101341,24.93895,0.42124542,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4111,2024-10-04 20:31:00+09:00,29.799999,29.700001,29.299999,29.6,28.299999,29.200001,27.700001,27.700001,16.299999,14.3,30.700001,23.799999,14.1,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.251526,0.44474968,26.200001,26.404152,43.589745,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.50946278,18.804945,0.49847374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.183149,0.44474968,23.137974,0.4478022,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.4307082,25.030525,0.42155067,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4112,2024-10-04 20:32:00+09:00,29.799999,29.700001,29.5,29.6,28.299999,29.200001,27.6,27.799999,16.5,14.3,30.700001,23.700001,14.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.44536018,26.200001,26.404152,43.589745,25.30525,43.559219,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.299145,0.50946278,18.865995,0.49908423999999996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.183149,0.44474968,23.137974,0.4478022,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.43040295,25.091576,0.42155067,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4113,2024-10-04 20:33:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.799999,16.6,14.3,30.700001,23.799999,13.8,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.190475,0.44536018,26.200001,26.404152,43.711845,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.26862,0.51007324,18.896521,0.49877899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.799999,25.152626,0.44444443,23.107449,0.44810744999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.4307082,25.0,0.42124542,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4114,2024-10-04 20:34:00+09:00,29.799999,29.700001,29.299999,29.6,28.299999,29.200001,27.700001,27.799999,16.6,14.3,30.700001,23.799999,13.8,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.15995,0.44261294999999995,25.700001,26.404152,43.742367,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.451771,0.51007324,18.865995,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.122101,0.44444443,23.229548,0.44719169999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.075703,0.4307082,24.908424,0.42155067,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4115,2024-10-04 20:35:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.700001,16.5,14.3,30.6,23.799999,14.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.44078144,26.0,26.190475,43.711845,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.39072,0.50976799,18.83547,0.5003052499999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.122101,0.44474968,23.229548,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.4307082,25.0,0.42155067,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4116,2024-10-04 20:36:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.700001,27.700001,16.5,14.3,30.700001,23.799999,14.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.15995,0.44627594000000004,25.799999,26.373627,43.742367,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.26862,0.50946278,18.865995,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44413918,23.229548,0.4484127,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.4307082,25.0,0.42155067,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4117,2024-10-04 20:37:00+09:00,29.799999,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.799999,16.5,14.3,30.700001,23.799999,14.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.44658119,25.799999,26.373627,43.742367,25.335775,43.742367,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.482296,0.50946278,18.865995,0.49969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44444443,23.107449,0.44810744999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.4307082,24.93895,0.42155067,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4118,2024-10-04 20:38:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.799999,16.6,14.3,30.700001,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.44871796,26.200001,26.373627,43.742367,25.335775,43.742367,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.360195,0.50946278,18.83547,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44444443,23.107449,0.44810744999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.4307082,24.969475,0.42277168000000004,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4119,2024-10-04 20:39:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.700001,16.5,14.3,30.700001,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3333333333333333e-06,0.0,0.0,0.0,21.098902,0.45054947,26.0,26.373627,43.742367,25.457876,43.742367,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.50946278,18.83547,0.50091576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.152626,0.44444443,23.137974,0.44749695,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.4307082,25.091576,0.42307693,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4120,2024-10-04 20:40:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.799999,16.6,14.3,30.6,24.0,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.098902,0.45054947,26.299999,26.404152,43.742367,25.396826,43.650795,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.39072,0.50946278,18.804945,0.50152626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44383395999999997,23.137974,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.4307082,25.091576,0.42277168000000004,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4121,2024-10-04 20:41:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.700001,16.700001,14.3,30.700001,24.0,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.098902,0.45054947,26.299999,26.434677,43.742367,25.30525,43.650795,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.360195,0.50946278,18.865995,0.50152626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44383395999999997,23.137974,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.4307082,25.091576,0.42277168000000004,0.334585,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4122,2024-10-04 20:42:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.6,27.799999,16.700001,14.3,30.6,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.068377,0.44902321,26.200001,26.373627,43.742367,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.461075,20.299145,0.50946278,18.865995,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.969475,0.44444443,23.107449,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.43040295,24.93895,0.42277168000000004,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4123,2024-10-04 20:43:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.700001,14.3,30.6,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,21.098902,0.44871796,26.200001,26.373627,43.742367,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.50976799,18.865995,0.50122101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44444443,23.107449,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.4307082,25.091576,0.42307693,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4124,2024-10-04 20:44:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.700001,27.799999,16.700001,14.3,30.6,24.0,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.44871796,26.200001,26.404152,43.62027,25.396826,43.589745,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.360195,0.50946278,18.865995,0.50305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44444443,23.137974,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43040295,25.091576,0.42277168000000004,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4125,2024-10-04 20:45:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.700001,27.799999,16.6,14.3,30.6,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.45054947,25.700001,26.373627,43.772892,25.30525,43.650795,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.299145,0.50946278,18.865995,0.50244202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44413918,23.107449,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.075703,0.43040295,25.0,0.42307693,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4126,2024-10-04 20:46:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.799999,16.6,14.3,30.6,23.799999,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.45054947,26.200001,26.404152,43.711845,25.274725,43.528694,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.299145,0.50885227,18.865995,0.50274727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.44413918,23.107449,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43040295,25.091576,0.42307693,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4127,2024-10-04 20:47:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.1,27.6,27.799999,16.700001,14.5,30.5,24.0,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.946276,0.45146518999999996,26.299999,26.404152,43.742367,25.396826,43.62027,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.39072,0.50915752,18.865995,0.5045787399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.06105,0.44413918,23.046398,0.44932846,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.4307082,24.93895,0.42277168000000004,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4128,2024-10-04 20:48:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.700001,16.700001,14.5,30.5,24.0,13.8,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.915751,0.4526862,26.0,26.373627,43.772892,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.299145,0.50946278,18.83547,0.5045787399999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.93895,0.44444443,23.107449,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43192917000000003,25.122101,0.42399268999999995,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4129,2024-10-04 20:49:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.6,27.700001,16.700001,14.3,30.6,24.0,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2222222222222225e-06,0.0,0.0,0.0,20.824175,0.45421246,26.200001,26.343102,43.742367,25.366301,43.559219,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.299145,0.51007324,18.865995,0.50305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44444443,23.107449,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43192917000000003,25.122101,0.42399268999999995,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4130,2024-10-04 20:50:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.700001,14.5,30.5,23.799999,13.6,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.671551,0.45543346,26.299999,26.404152,43.803417,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.512821,0.51068375,18.804945,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44444443,23.137974,0.44902321,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43162392,24.969475,0.42307693,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4131,2024-10-04 20:51:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.799999,16.700001,14.5,30.299999,23.799999,13.6,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.8547,0.45512821000000003,26.299999,26.404152,43.803417,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.26862,0.51068375,18.865995,0.5039682400000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44597069,23.107449,0.44871796,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43101341,25.091576,0.42277168000000004,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4132,2024-10-04 20:52:00+09:00,29.700001,29.700001,29.299999,29.6,28.5,29.1,27.6,27.799999,16.6,14.5,30.5,23.700001,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.824175,0.45421246,25.700001,26.373627,43.711845,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.26862,0.51068375,18.83547,0.50366299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44566544,23.046398,0.44932846,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.136751,0.43040295,24.93895,0.42277168000000004,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4133,2024-10-04 20:53:00+09:00,29.700001,29.700001,29.299999,29.6,28.299999,29.200001,27.6,27.799999,16.700001,14.5,30.5,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.793652,0.45665447,25.700001,26.404152,43.864468,25.396826,43.559219,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.299145,0.50885227,18.83547,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44566544,22.954823,0.45024422000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.075703,0.43192917000000003,25.0,0.42277168000000004,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4134,2024-10-04 20:54:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.700001,14.5,30.5,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.793652,0.45665447,26.200001,26.434677,43.742367,25.457876,43.62027,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.51068375,18.83547,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44566544,22.954823,0.45024422000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43162392,25.122101,0.42307693,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4135,2024-10-04 20:55:00+09:00,29.700001,29.700001,29.200001,29.6,28.299999,29.200001,27.700001,27.799999,16.700001,14.5,30.5,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.671551,0.46092796,26.299999,26.404152,43.742367,25.457876,43.528694,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.451771,0.51068375,18.83547,0.5054945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44688643999999994,23.107449,0.44993896,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43162392,25.091576,0.42307693,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4136,2024-10-04 20:56:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.700001,14.5,30.5,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.579975,0.46459095,26.0,26.373627,43.833942,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.299145,0.51221001,18.83547,0.50518925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44688643999999994,22.985348,0.45085468,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43162392,24.969475,0.42307693,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4137,2024-10-04 20:57:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.6,27.700001,16.700001,14.5,30.5,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.579975,0.46459095,26.200001,26.404152,43.833942,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.299145,0.51190475,18.865995,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44810744999999996,23.107449,0.45207569,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43162392,24.969475,0.42399268999999995,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4138,2024-10-04 20:58:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.6,27.700001,16.700001,14.5,30.200001,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.579975,0.4642857,25.700001,26.404152,43.833942,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.360195,0.51221001,18.865995,0.504884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44810744999999996,22.954823,0.45177044,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43192917000000003,25.091576,0.42429789999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4139,2024-10-04 20:59:00+09:00,29.700001,29.700001,29.200001,29.6,28.299999,29.200001,27.700001,27.700001,16.700001,14.5,30.299999,24.0,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.6105,0.46306473,26.200001,26.373627,43.833942,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.299145,0.51617828,18.865995,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44810744999999996,22.954823,0.45177044,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43192917000000003,25.091576,0.42429789999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4140,2024-10-04 21:00:00+09:00,29.700001,29.700001,29.200001,29.6,28.299999,29.200001,27.700001,27.700001,16.700001,14.5,30.299999,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1111111111111112e-06,0.0,0.0,0.0,20.6105,0.46611721,25.799999,26.404152,43.742367,25.396826,43.589745,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.32967,0.51739925,18.804945,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44810744999999996,23.107449,0.45115993000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43223442,25.091576,0.42429789999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4141,2024-10-04 21:01:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.700001,14.5,30.299999,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.671551,0.46611721,25.799999,26.404152,43.772892,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.52075703,18.865995,0.506105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.4484127,22.924297,0.45115993000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43192917000000003,24.969475,0.42429789999999995,0.34221001,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
