,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
4142,2024-10-04 21:02:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.700001,27.700001,16.799999,14.5,30.299999,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.671551,0.46398045000000004,25.700001,26.373627,43.711845,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.451771,0.52106228,18.865995,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.4478022,22.924297,0.45207569,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43192917000000003,24.969475,0.42429789999999995,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4143,2024-10-04 21:03:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.700001,27.700001,16.799999,14.5,30.299999,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.579975,0.46184372,25.700001,26.404152,43.742367,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.421246,0.52533577,18.83547,0.50641026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.4484127,22.954823,0.45146518999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43345543,25.0,0.42429789999999995,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4144,2024-10-04 21:04:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.700001,16.799999,14.5,30.299999,23.700001,13.5,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.579975,0.46031745999999996,25.700001,26.434677,43.742367,25.335775,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.412683,20.39072,0.53052502,18.804945,0.5054945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44963371,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43345543,25.030525,0.42399268999999995,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4145,2024-10-04 21:05:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.700001,16.799999,14.5,30.299999,23.799999,13.5,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6105,0.46214897,25.700001,26.434677,43.742367,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.52960926,18.83547,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.44963371,23.046398,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43315018,25.091576,0.42490841,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4146,2024-10-04 21:06:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,17.0,14.5,30.200001,23.799999,13.5,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.579975,0.4642857,25.700001,26.373627,43.711845,25.335775,43.559219,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.512821,0.53174603,18.804945,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43345543,24.93895,0.42521366,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4147,2024-10-04 21:07:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,16.799999,14.6,30.200001,23.799999,13.6,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.427351,0.46733822,25.700001,26.434677,43.864468,25.335775,43.62027,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.53174603,18.804945,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.44932846,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43345543,25.091576,0.42490841,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4148,2024-10-04 21:08:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.700001,27.700001,16.700001,14.6,30.200001,23.799999,13.6,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.427351,0.47008549,25.700001,26.373627,43.864468,25.366301,43.559219,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.512821,0.53174603,18.804945,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43376067999999995,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4149,2024-10-04 21:09:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,16.700001,14.6,30.200001,23.799999,13.6,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.427351,0.46855923,26.1,26.373627,43.894993,25.335775,43.68132,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.451771,0.53174603,18.804945,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43345543,24.93895,0.42551891,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4150,2024-10-04 21:10:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.6,27.799999,17.0,14.6,30.299999,23.799999,13.5,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.457876,0.47008549,25.700001,26.373627,43.925518,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.39072,0.53052502,18.804945,0.50793652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.954823,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43498169,25.091576,0.42551891,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4151,2024-10-04 21:11:00+09:00,29.700001,29.700001,29.200001,29.6,28.5,29.1,27.6,27.700001,17.0,14.6,30.200001,23.799999,13.5,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.457876,0.47130646,26.200001,26.343102,43.894993,25.30525,43.650795,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.421246,0.53174603,18.865995,0.50763126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44963371,22.863247,0.45299145,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43498169,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4152,2024-10-04 21:12:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.700001,17.0,14.6,30.200001,23.700001,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.274725,0.47191696,25.700001,26.251526,43.956043,25.274725,43.742367,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.482296,0.53144077,18.804945,0.50732601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.954823,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43467644,24.969475,0.42490841,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4153,2024-10-04 21:13:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.700001,17.0,14.6,30.200001,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.47619048999999997,26.200001,26.251526,43.956043,25.274725,43.742367,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.53052502,18.804945,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.954823,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43406593,24.969475,0.42521366,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4154,2024-10-04 21:14:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.700001,27.700001,17.0,14.6,30.1,24.0,13.5,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.213675,0.47588524,26.200001,26.251526,43.986568,25.274725,43.711845,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.421246,0.53021976,18.83547,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.985348,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43589745,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4155,2024-10-04 21:15:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.6,27.700001,17.0,14.6,30.1,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.47771671,26.299999,26.282051,43.986568,25.274725,43.772892,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.315905,20.482296,0.52960926,18.83547,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.924297,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4156,2024-10-04 21:16:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.700001,27.700001,17.0,14.6,30.1,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.47771671,25.700001,26.282051,43.986568,25.457876,43.711845,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.451771,0.53174603,18.83547,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.954823,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43528694,24.969475,0.42551891,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4157,2024-10-04 21:17:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.700001,27.700001,17.0,14.6,30.200001,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.47680099,25.799999,26.282051,44.017094,25.457876,43.711845,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.482296,0.53174603,18.865995,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.93895,0.45085468,22.954823,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43589745,24.969475,0.42521366,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4158,2024-10-04 21:18:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.700001,27.700001,17.0,14.6,30.200001,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.47863247000000003,26.1,26.282051,44.017094,25.457876,43.711845,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.364294,20.421246,0.53174603,18.83547,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45085468,22.954823,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43559219,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4159,2024-10-04 21:19:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,17.0,14.6,30.200001,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.48137974,26.1,26.251526,43.956043,25.366301,43.68132,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.421246,0.53174603,18.804945,0.50915752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45085468,22.954823,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,25.091576,0.42521366,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4160,2024-10-04 21:20:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.700001,27.700001,17.0,14.6,30.200001,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.48076923,26.1,26.251526,44.017094,25.4884,43.559219,0.592005,0.592005,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.421246,0.53021976,18.804945,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.954823,0.45299145,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43559219,25.091576,0.42673992,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4161,2024-10-04 21:21:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.700001,17.1,14.6,30.1,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.48076923,25.700001,26.282051,43.956043,25.457876,43.711845,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.451771,0.53174603,18.865995,0.50885227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.954823,0.45299145,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43559219,25.122101,0.42735042999999995,0.38033501000000003,0.38033501000000003,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4162,2024-10-04 21:22:00+09:00,29.700001,29.700001,29.200001,29.5,28.5,29.1,27.6,27.700001,17.1,14.6,30.1,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.48076923,26.1,26.190475,43.956043,25.396826,43.559219,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.482296,0.53144077,18.804945,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.954823,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43559219,24.93895,0.42643467,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4163,2024-10-04 21:23:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.1,14.6,30.1,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.48137974,26.200001,26.15995,43.986568,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.421246,0.52960926,18.83547,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.924297,0.4526862,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43528694,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4164,2024-10-04 21:24:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,17.0,14.6,30.1,23.799999,13.5,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.48168499,26.0,26.098902,43.956043,25.366301,43.62027,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.482296,0.53174603,18.83547,0.51007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.7558,0.44932846,22.863247,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43528694,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4165,2024-10-04 21:25:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.1,14.6,30.1,24.0,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.48137974,26.1,26.129427,43.986568,25.396826,43.589745,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.39072,0.5323565299999999,18.682844,0.51037849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44902321,22.863247,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.075703,0.43559219,24.969475,0.42673992,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4166,2024-10-04 21:26:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.0,14.6,30.0,23.799999,13.5,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.122101,0.48168499,26.1,26.129427,43.986568,25.396826,43.589745,0.56912998,0.56912998,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.39072,0.53174603,18.682844,0.51221001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44932846,22.893772,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4167,2024-10-04 21:27:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.1,14.6,30.0,23.799999,13.3,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183149,0.48076923,26.200001,26.068377,43.925518,25.274725,43.62027,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.482296,0.53174603,18.713369,0.51190475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.847374,0.44963371,22.893772,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.075703,0.43589745,24.969475,0.42673992,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4168,2024-10-04 21:28:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.200001,27.6,27.799999,17.1,14.6,30.1,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030525,0.48260075,26.200001,26.15995,43.986568,25.274725,43.711845,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.39072,0.53327229,18.804945,0.5115995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44963371,22.924297,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,24.908424,0.42704517000000003,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4169,2024-10-04 21:29:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.1,14.6,30.1,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030525,0.48260075,26.200001,26.129427,43.986568,25.274725,43.62027,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.39072,0.53174603,18.682844,0.51251526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44963371,22.924297,0.4532967,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,24.908424,0.42704517000000003,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4170,2024-10-04 21:30:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.200001,14.6,30.1,23.700001,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.48351646000000004,26.200001,26.15995,43.986568,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.39072,0.53296703,18.713369,0.51129425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44932846,22.802198,0.45421246,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43528694,24.908424,0.42673992,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4171,2024-10-04 21:31:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.799999,17.200001,14.6,30.1,23.700001,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030525,0.48260075,26.200001,26.15995,43.986568,25.274725,43.589745,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.421246,0.53296703,18.682844,0.5115995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.816851,0.44932846,22.863247,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43528694,24.969475,0.42643467,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4172,2024-10-04 21:32:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.700001,27.700001,17.1,14.6,30.0,23.700001,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030525,0.48473747,26.200001,26.129427,44.108669,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.39072,0.53296703,18.682844,0.51221001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.44963371,22.863247,0.4539072,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43589745,24.969475,0.42673992,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4173,2024-10-04 21:33:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.700001,27.700001,17.200001,14.6,30.0,23.700001,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.908424,0.48534798,25.700001,26.098902,44.139194,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.360195,0.53449329,18.713369,0.51312576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45085468,22.832724,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4174,2024-10-04 21:34:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.700001,27.700001,17.200001,14.6,30.0,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.908424,0.48534798,25.700001,26.098902,44.108669,25.335775,43.68132,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.53418804,18.83547,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45085468,22.832724,0.45360195,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.136751,0.43559219,24.969475,0.42673992,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4175,2024-10-04 21:35:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.700001,17.200001,14.6,29.799999,24.0,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.908424,0.48534798,26.200001,26.098902,44.108669,25.457876,43.742367,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.482296,0.53418804,18.865995,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.45115993000000004,22.863247,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43528694,24.908424,0.42673992,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4176,2024-10-04 21:36:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.200001,14.6,29.799999,24.0,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.969475,0.48473747,26.1,26.098902,44.108669,25.335775,43.711845,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.482296,0.53418804,18.83547,0.5128205100000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.93895,0.45207569,22.832724,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43559219,24.908424,0.42796093,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4177,2024-10-04 21:37:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.200001,14.6,30.0,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.786325,0.48473747,26.1,26.129427,44.108669,25.366301,43.62027,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.482296,0.53449329,18.682844,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.816851,0.45207569,22.802198,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.908424,0.42796093,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4178,2024-10-04 21:38:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.700001,17.200001,14.6,30.0,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.48534798,26.200001,26.098902,44.16972,25.366301,43.589745,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.39072,0.5357143,18.713369,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.45177044,22.832724,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43528694,24.969475,0.42796093,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4179,2024-10-04 21:39:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.700001,27.700001,17.200001,14.8,29.799999,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.816851,0.48809525,25.700001,26.098902,44.139194,25.30525,43.589745,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.267515,20.451771,0.53540905,18.713369,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45238093999999995,22.802198,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.908424,0.42826618000000005,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4180,2024-10-04 21:40:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.700001,27.700001,17.200001,14.6,29.799999,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69475,0.48748474,26.0,26.098902,44.139194,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.451771,0.5369352700000001,18.713369,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45207569,22.832724,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.969475,0.42704517000000003,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4181,2024-10-04 21:41:00+09:00,29.700001,29.700001,29.200001,29.299999,28.299999,29.1,27.6,27.700001,17.200001,14.6,30.0,23.700001,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.48717949,25.700001,26.129427,44.108669,25.366301,43.589745,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.482296,0.53724052,18.682844,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45360195,22.832724,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43589745,24.908424,0.42673992,0.32695999,0.32695999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4182,2024-10-04 21:42:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.700001,17.200001,14.8,29.799999,23.799999,13.3,15.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.48992676,26.200001,26.068377,44.139194,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.451771,0.53754578,18.713369,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45360195,22.832724,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4183,2024-10-04 21:43:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.700001,17.200001,14.8,29.799999,23.799999,13.5,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.49023197,25.799999,26.037851,44.108669,25.366301,43.650795,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.512821,0.53663002,18.682844,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.4532967,22.863247,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,24.93895,0.42673992,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4184,2024-10-04 21:44:00+09:00,29.700001,29.700001,29.200001,29.299999,28.299999,29.200001,27.6,27.700001,17.200001,14.8,29.799999,23.799999,13.5,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.49023197,26.0,26.037851,44.108669,25.366301,43.650795,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.512821,0.53724052,18.682844,0.51404152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.45238093999999995,22.832724,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43589745,24.969475,0.42673992,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4185,2024-10-04 21:45:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.700001,17.299999,14.8,30.0,23.799999,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69475,0.49023197,25.6,25.976801,44.139194,25.335775,43.711845,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.421246,0.5381562799999999,18.652319,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.45207569,22.832724,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.93895,0.42551891,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4186,2024-10-04 21:46:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.299999,14.8,29.799999,23.799999,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.786325,0.49023197,26.200001,26.037851,44.139194,25.366301,43.68132,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.482296,0.5381562799999999,18.682844,0.51434677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.45207569,22.832724,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.93895,0.42521366,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4187,2024-10-04 21:47:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.6,27.799999,17.299999,14.8,30.0,23.799999,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.786325,0.49023197,26.200001,26.007326,44.139194,25.366301,43.559219,0.56150501,0.56150501,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.482296,0.53754578,18.652319,0.51556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.45207569,22.832724,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,24.969475,0.42521366,0.34221001,0.34221001,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4188,2024-10-04 21:48:00+09:00,29.700001,29.700001,29.200001,29.5,28.299999,29.1,27.5,27.799999,17.5,14.8,29.799999,23.700001,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.664225,0.49023197,26.0,26.007326,44.139194,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.421246,0.53785103,18.682844,0.51495728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45238093999999995,22.832724,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,24.93895,0.42521366,0.334585,0.334585,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4189,2024-10-04 21:49:00+09:00,29.700001,29.700001,29.200001,29.299999,28.299999,29.1,27.6,27.700001,17.5,14.8,29.799999,23.700001,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7558,0.48840049999999996,26.1,25.976801,44.108669,25.274725,43.559219,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.451771,0.5381562799999999,18.713369,0.51495728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.786325,0.45238093999999995,22.832724,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43559219,25.030525,0.42551891,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4190,2024-10-04 21:50:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.700001,27.700001,17.5,14.8,29.799999,23.700001,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.48809525,25.700001,25.976801,44.200245,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.421246,0.53785103,18.682844,0.51556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.4532967,22.863247,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43559219,25.030525,0.42551891,0.35745998,0.35745998,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4191,2024-10-04 21:51:00+09:00,29.700001,29.700001,29.200001,29.299999,28.299999,29.1,27.6,27.799999,17.299999,14.8,30.0,23.700001,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.49023197,26.1,26.037851,44.16972,25.30525,43.742367,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.451771,0.53785103,18.713369,0.51556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.45360195,22.832724,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.6,27.106228,0.43589745,25.0,0.42551891,0.34983500999999995,0.34983500999999995,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4192,2024-10-04 21:52:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.700001,17.299999,14.8,29.799999,23.799999,13.3,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603174,0.49175823,26.200001,25.976801,44.291821,25.335775,43.711845,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.543346,0.53846153,18.713369,0.5164835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.4532967,22.863247,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43589745,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4193,2024-10-04 21:53:00+09:00,29.700001,29.700001,29.1,29.5,28.5,29.1,27.6,27.700001,17.299999,14.8,29.799999,23.799999,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.49420025,25.700001,25.976801,44.291821,25.335775,43.711845,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.57387,0.53632477,18.652319,0.517094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.4532967,22.832724,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43559219,25.091576,0.42551891,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4194,2024-10-04 21:54:00+09:00,29.700001,29.700001,29.1,29.299999,28.5,29.1,27.700001,27.700001,17.299999,14.8,29.799999,23.799999,13.5,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.633699,0.49420025,26.200001,26.007326,44.200245,25.30525,43.742367,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.543346,0.5381562799999999,18.713369,0.51678875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.45299145,22.832724,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43589745,25.152626,0.42521366,0.38796000999999997,0.38796000999999997,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4195,2024-10-04 21:55:00+09:00,29.700001,29.700001,29.1,29.299999,28.5,29.1,27.700001,27.700001,17.5,14.8,29.799999,23.799999,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.664225,0.495116,26.200001,26.007326,44.261295,25.30525,43.742367,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.63492,0.5381562799999999,18.713369,0.5164835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.4532967,22.893772,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43467644,25.213675,0.42551891,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4196,2024-10-04 21:56:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.200001,27.6,27.799999,17.5,14.8,29.799999,23.799999,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.664225,0.495116,26.0,26.007326,44.261295,25.274725,43.742367,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.63492,0.5381562799999999,18.652319,0.51678875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.4532967,22.893772,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43467644,25.213675,0.42368743999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4197,2024-10-04 21:57:00+09:00,29.700001,29.700001,29.1,29.299999,28.5,29.1,27.6,27.700001,17.299999,14.8,29.700001,23.700001,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.49633701,26.1,25.976801,44.261295,25.30525,43.742367,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.604395,0.5381562799999999,18.713369,0.51526253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.45360195,22.832724,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43467644,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4198,2024-10-04 21:58:00+09:00,29.700001,29.700001,29.1,29.299999,28.5,29.1,27.700001,27.700001,17.299999,14.8,29.700001,23.700001,13.5,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.49633701,26.200001,25.976801,44.352871,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.63492,0.5381562799999999,18.682844,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.45360195,22.832724,0.45818069,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43467644,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4199,2024-10-04 21:59:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.200001,27.6,27.700001,17.6,14.8,29.799999,23.700001,13.3,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.49816848999999996,26.0,26.007326,44.444443,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.543346,0.5381562799999999,18.560745,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.45360195,22.832724,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43467644,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4200,2024-10-04 22:00:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.700001,17.5,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.4993895,26.0,26.007326,44.444443,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.543346,0.5381562799999999,18.53022,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.45360195,22.832724,0.45665447,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.106228,0.43467644,25.2442,0.42368743999999997,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4201,2024-10-04 22:01:00+09:00,29.700001,29.700001,29.0,29.299999,28.299999,29.1,27.700001,27.700001,17.5,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.4993895,25.700001,26.007326,44.352871,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.57387,0.53846153,18.560745,0.51862026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.877899,0.4532967,22.802198,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43437119,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4202,2024-10-04 22:02:00+09:00,29.700001,29.700001,29.0,29.299999,28.299999,29.1,27.700001,27.700001,17.5,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.49633701,26.200001,26.007326,44.23077,25.274725,43.711845,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.604395,0.53846153,18.682844,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.4532967,22.802198,0.45757019,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.799999,27.106228,0.43437119,25.091576,0.42429789999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4203,2024-10-04 22:03:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.700001,17.5,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.49786324,25.799999,26.007326,44.23077,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.57387,0.53968254,18.682844,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.7558,0.4532967,22.832724,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.167276,0.43437119,25.213675,0.42399268999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4204,2024-10-04 22:04:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.799999,17.5,14.8,29.700001,23.799999,13.6,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.4993895,25.799999,26.007326,44.23077,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.512821,0.53937729,18.682844,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.93895,0.4532967,22.954823,0.45787543999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.167276,0.43437119,25.213675,0.42399268999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4205,2024-10-04 22:05:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.5,27.700001,17.6,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.5003052499999999,25.700001,25.976801,44.23077,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.543346,0.53998779,18.682844,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.847374,0.45299145,22.832724,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.106228,0.43437119,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
