,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
4206,2024-10-04 22:06:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.5,27.700001,17.5,14.8,29.700001,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.542124,0.4993895,26.1,25.976801,44.23077,25.30525,43.62027,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.543346,0.53937729,18.713369,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45207569,22.954823,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43345543,25.152626,0.42429789999999995,0.38796000999999997,0.38796000999999997,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4207,2024-10-04 22:07:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.700001,27.700001,17.5,14.8,29.700001,24.0,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.542124,0.49908423999999996,26.200001,26.007326,44.291821,25.274725,43.62027,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.57387,0.53968254,18.682844,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45177044,22.954823,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43315018,25.091576,0.42429789999999995,0.37271,0.37271,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4208,2024-10-04 22:08:00+09:00,29.700001,29.700001,29.0,29.299999,28.299999,29.1,27.700001,27.700001,17.5,14.8,29.799999,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.49908423999999996,26.200001,26.007326,44.23077,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.512821,0.53937729,18.652319,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.877899,0.45177044,22.954823,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.43284492,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4209,2024-10-04 22:09:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.6,14.8,29.700001,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.49908423999999996,26.200001,26.007326,44.261295,25.457876,43.559219,0.58438,0.58438,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.543346,0.5405983,18.713369,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.45238093999999995,23.015873,0.45512821000000003,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.43315018,25.2442,0.42399268999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4210,2024-10-04 22:10:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.5,27.700001,17.6,14.8,29.700001,23.700001,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.542124,0.49908423999999996,25.700001,26.007326,44.261295,25.30525,43.589745,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.543346,0.54090355,18.621796,0.51800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.45207569,23.107449,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.43376067999999995,25.2442,0.42399268999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4211,2024-10-04 22:11:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.6,14.8,29.700001,23.700001,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.4993895,26.0,25.976801,44.261295,25.335775,43.589745,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.543346,0.54090355,18.652319,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.4532967,23.137974,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.289377,0.43345543,25.213675,0.42399268999999995,0.40320999,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4212,2024-10-04 22:12:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.799999,17.6,14.8,29.700001,23.700001,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.481075,0.49816848999999996,25.700001,26.007326,44.261295,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.512821,0.5418193099999999,18.652319,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.45299145,23.046398,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.289377,0.43345543,25.213675,0.42399268999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4213,2024-10-04 22:13:00+09:00,29.700001,29.700001,29.0,29.299999,28.299999,29.200001,27.6,27.700001,17.6,15.0,29.799999,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.511599,0.49786324,26.200001,25.976801,44.291821,25.274725,43.711845,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.63492,0.5418193099999999,18.652319,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.4532967,23.107449,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43284492,25.213675,0.42399268999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4214,2024-10-04 22:14:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.799999,17.6,15.0,29.799999,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.49755798,26.0,26.007326,44.444443,25.30525,43.68132,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.63492,0.5418193099999999,18.743895,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.45207569,23.107449,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.197802,0.43315018,25.2442,0.42429789999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4215,2024-10-04 22:15:00+09:00,29.700001,29.700001,29.1,29.299999,28.299999,29.1,27.6,27.799999,17.700001,14.8,29.799999,23.799999,13.5,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.49816848999999996,26.0,26.007326,44.444443,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.977198,20.512821,0.54212456,18.713369,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.45207569,23.107449,0.45604396999999997,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43345543,25.2442,0.42429789999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4216,2024-10-04 22:16:00+09:00,29.700001,29.700001,29.0,29.299999,28.299999,29.1,27.6,27.700001,17.700001,15.0,29.799999,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.49816848999999996,25.6,25.976801,44.383396,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.5418193099999999,18.682844,0.51892551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.0,0.45207569,23.107449,0.45573872000000004,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43315018,25.213675,0.42429789999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4217,2024-10-04 22:17:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.700001,15.0,30.0,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1453,0.49816848999999996,25.799999,25.976801,44.383396,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.073967,20.512821,0.54212456,18.713369,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.45177044,23.046398,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.258852,0.43315018,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4218,2024-10-04 22:18:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.700001,15.0,30.0,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.49908423999999996,26.0,26.007326,44.352871,25.274725,43.68132,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.604395,0.54212456,18.652319,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.877899,0.45238093999999995,23.046398,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.258852,0.43315018,25.2442,0.42429789999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4219,2024-10-04 22:19:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.700001,15.0,30.0,23.799999,13.5,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.49908423999999996,25.799999,26.007326,44.352871,25.274725,43.68132,0.53862999,0.53862999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.512821,0.54212456,18.682844,0.51862026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.091576,0.45238093999999995,23.107449,0.45634922000000006,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43315018,25.213675,0.42368743999999997,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4220,2024-10-04 22:20:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.700001,15.0,29.799999,23.799999,13.5,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.5003052499999999,25.6,26.007326,44.536018,25.30525,43.742367,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.54212456,18.713369,0.51953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.969475,0.45238093999999995,23.046398,0.45695971999999996,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43315018,25.2442,0.42429789999999995,0.410835,0.410835,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4221,2024-10-04 22:21:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.6,27.700001,17.700001,15.0,30.0,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.49908423999999996,25.700001,26.007326,44.536018,25.4884,43.68132,0.592005,0.592005,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,18.928814,20.543346,0.54151405,18.713369,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.0,0.45360195,23.137974,0.45482296,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,24.9,27.380953,0.43437119,25.183149,0.42399268999999995,0.39558498,0.39558498,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4222,2024-10-04 22:22:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.6,27.700001,17.700001,15.0,29.799999,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.49908423999999996,25.700001,26.007326,44.536018,25.30525,43.68132,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.025581,20.543346,0.5418193099999999,18.652319,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.0,0.45360195,23.137974,0.45482296,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43437119,25.213675,0.42399268999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4223,2024-10-04 22:23:00+09:00,29.700001,29.700001,29.0,29.299999,28.5,29.1,27.6,27.700001,17.700001,15.0,29.799999,23.700001,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.4993895,26.0,25.976801,44.505493,25.30525,43.711845,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.122353,20.604395,0.54212456,18.713369,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,25.030525,0.4526862,23.046398,0.45726494,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43437119,25.213675,0.42429789999999995,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4224,2024-10-04 22:24:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.700001,27.700001,17.700001,15.0,29.799999,23.700001,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.50091576,25.799999,26.007326,44.536018,25.30525,43.650795,0.546255,0.546255,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.17074,20.512821,0.54212456,18.865995,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.847374,0.45207569,23.107449,0.45543346,0.09973499999999999,0.09973499999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,25.0,27.380953,0.43437119,25.213675,0.42460316,0.40320999,0.40320999,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0
4225,2024-10-04 22:25:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,17.799999,15.0,30.0,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.5003052499999999,26.0,26.007326,44.505493,25.335775,43.711845,0.5538799999999999,0.5538799999999999,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,19.219128,20.543346,0.54212456,18.804945,0.51862026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.93895,0.45207569,23.107449,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.799999,27.106228,0.43437119,25.213675,0.42460316,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4226,2024-10-04 22:26:00+09:00,29.700001,29.700001,28.799999,29.299999,28.299999,29.1,27.6,27.700001,17.700001,15.0,29.700001,23.700001,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.5003052499999999,26.200001,25.579975,44.71917,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54212456,18.804945,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.700001,24.7558,0.45360195,23.046398,0.45757019,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.799999,26.709402,0.4362027,25.213675,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4227,2024-10-04 22:27:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.5,27.700001,17.700001,15.0,29.799999,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.49908423999999996,26.0,25.6105,44.810745,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54212456,18.652319,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.786325,0.4532967,23.046398,0.45695971999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.709402,0.43956043,25.213675,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4228,2024-10-04 22:28:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.5,27.700001,17.799999,15.0,29.700001,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3895,0.49908423999999996,26.200001,25.6105,44.810745,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54242981,18.713369,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.633699,0.45421246,23.107449,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.799999,26.709402,0.43986568,25.213675,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4229,2024-10-04 22:29:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.700001,27.700001,17.799999,15.1,29.799999,24.0,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.4993895,25.6,25.6105,44.932846,25.30525,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54212456,18.682844,0.52045177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.725275,0.45482296,23.046398,0.45634922000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.9,26.678877,0.43956043,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4230,2024-10-04 22:30:00+09:00,29.700001,29.700001,28.799999,29.200001,28.5,29.1,27.6,27.700001,17.799999,15.1,29.700001,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.4993895,26.1,25.6105,44.84127,25.30525,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.54212456,18.652319,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.725275,0.45482296,23.107449,0.45634922000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.678877,0.43956043,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4231,2024-10-04 22:31:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.5,27.700001,18.0,15.0,29.700001,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.4993895,25.799999,25.6105,44.810745,25.274725,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.54365078,18.804945,0.52136753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.725275,0.45482296,23.107449,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.709402,0.43986568,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4232,2024-10-04 22:32:00+09:00,29.700001,29.700001,29.0,29.200001,28.5,29.1,27.6,27.700001,18.0,15.1,29.700001,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.358974,0.50366299,25.299999,25.732601,44.78022,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.54304028,18.83547,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.725275,0.45482296,23.168499,0.45665447,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.800978,0.43956043,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4233,2024-10-04 22:33:00+09:00,29.700001,29.700001,29.0,29.200001,28.5,29.1,27.6,27.700001,18.0,15.1,29.799999,23.799999,13.6,16.299999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.420025,0.50183151,25.5,25.732601,44.78022,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.412683,20.604395,0.5418193099999999,18.652319,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.725275,0.45482296,23.168499,0.45512821000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.800978,0.43956043,25.183149,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4234,2024-10-04 22:34:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.700001,23.799999,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.50305252,25.200001,25.579975,44.78022,25.396826,43.650795,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.5418193099999999,18.682844,0.5216727800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.69475,0.45421246,23.229548,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.923077,0.43956043,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4235,2024-10-04 22:35:00+09:00,29.700001,29.700001,28.799999,29.200001,28.5,29.1,27.6,27.700001,17.799999,15.1,29.799999,23.799999,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.50305252,24.700001,25.732601,44.810745,25.274725,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.77442,0.51923077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.69475,0.45421246,23.229548,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.831501,0.43864468,25.2442,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4236,2024-10-04 22:36:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.700001,24.0,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.50305252,25.200001,25.732601,44.658119,25.4884,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.5418193099999999,18.804945,0.52075703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.786325,0.45482296,23.321123,0.45360195,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.6,26.831501,0.43833942,25.2442,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4237,2024-10-04 22:37:00+09:00,29.700001,29.700001,28.799999,29.200001,28.5,29.1,27.700001,27.700001,18.0,15.1,29.700001,24.0,13.6,16.200001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.50305252,25.1,25.702076,44.658119,25.457876,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.713369,0.5222832900000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.69475,0.45482296,23.351648,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.831501,0.43833942,25.213675,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4238,2024-10-04 22:38:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,17.799999,15.1,29.799999,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.50274727,24.799999,25.732601,44.658119,25.457876,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54212456,18.713369,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.664225,0.45543346,23.321123,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.800978,0.43833942,25.091576,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4239,2024-10-04 22:39:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.799999,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.50579975,24.799999,25.702076,44.658119,25.396826,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.5418193099999999,18.652319,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,24.633699,0.45604396999999997,23.351648,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.800978,0.43833942,25.091576,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4240,2024-10-04 22:40:00+09:00,29.700001,29.700001,28.799999,29.200001,28.5,29.1,27.6,27.700001,18.0,15.1,29.799999,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.50427349,24.799999,25.6105,44.658119,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.63492,0.54212456,18.652319,0.52136753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.572649,0.45726494,23.351648,0.45238093999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.770452,0.43925517999999997,25.122101,0.42521366,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4241,2024-10-04 22:41:00+09:00,29.700001,29.700001,28.799999,29.200001,28.5,29.1,27.6,27.700001,18.1,15.1,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.50305252,24.200001,25.6105,44.658119,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.757021,0.54212456,18.713369,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.572649,0.45695971999999996,23.321123,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.709402,0.43925517999999997,25.091576,0.42551891,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4242,2024-10-04 22:42:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.5,27.700001,18.1,15.1,29.799999,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.50427349,24.700001,25.6105,44.627594,25.457876,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54242981,18.77442,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.633699,0.45695971999999996,23.351648,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.709402,0.43956043,25.122101,0.42673992,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4243,2024-10-04 22:43:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.1,15.1,29.799999,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.506105,24.299999,25.641026,44.627594,25.274725,43.772892,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54212456,18.652319,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.572649,0.45726494,23.321123,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.678877,0.43986568,25.091576,0.42704517000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4244,2024-10-04 22:44:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.1,15.1,29.799999,23.799999,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.506105,24.1,25.6105,44.658119,25.335775,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54029305,18.682844,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.572649,0.45726494,23.321123,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.709402,0.43986568,25.122101,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4245,2024-10-04 22:45:00+09:00,29.700001,29.700001,29.0,29.200001,28.299999,29.1,27.5,27.700001,18.1,15.1,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.236874,0.50671551,24.0,25.641026,44.597069,25.2442,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54212456,18.713369,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.45055,0.45909645,23.412699,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.5,26.709402,0.43986568,25.122101,0.42765568000000004,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4246,2024-10-04 22:46:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.1,15.1,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206348,0.50824177,24.299999,25.671551,44.84127,25.335775,43.68132,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.412683,20.543346,0.5418193099999999,18.713369,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5,24.420025,0.45818069,23.412699,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.709402,0.43956043,25.030525,0.42826618000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4247,2024-10-04 22:47:00+09:00,29.700001,29.700001,28.799999,29.200001,28.200001,29.1,27.6,27.700001,18.0,15.1,29.700001,24.0,13.8,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.267399,0.50976799,24.299999,25.579975,44.84127,25.274725,43.62027,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.412683,20.512821,0.54212456,18.713369,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.542124,0.45818069,23.443224,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.299999,26.709402,0.43956043,25.122101,0.42918194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4248,2024-10-04 22:48:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.700001,23.799999,13.8,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1453,0.510989,24.299999,25.6105,44.658119,25.2442,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.713369,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.420025,0.45848595000000003,23.443224,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.709402,0.44108669,24.969475,0.42979244,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4249,2024-10-04 22:49:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.700001,24.0,13.8,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1453,0.510989,24.5,25.6105,44.627594,25.30525,43.711845,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.5418193099999999,18.83547,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.420025,0.45848595000000003,23.443224,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.709402,0.44078144,25.122101,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4250,2024-10-04 22:50:00+09:00,29.700001,29.700001,28.799999,29.200001,28.200001,29.1,27.6,27.700001,18.0,15.1,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.084249,0.5115995,24.200001,25.6105,44.78022,25.2442,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.83547,0.52197803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.45818069,23.382174,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.587301,0.44230769999999997,24.93895,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4251,2024-10-04 22:51:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.0,15.1,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1453,0.51190475,24.299999,25.6105,44.78022,25.152626,43.742367,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54212456,18.77442,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.45970695,23.382174,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.587301,0.44200245000000005,24.786325,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4252,2024-10-04 22:52:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.1,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.51495728,24.200001,25.579975,44.810745,25.152626,43.803417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.757021,0.54242981,18.713369,0.52258854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.46092796,23.504274,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.587301,0.44200245000000005,24.786325,0.4307082,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4253,2024-10-04 22:53:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.1,15.1,29.700001,24.0,13.8,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.114775,0.51617828,24.1,25.6105,44.78022,25.183149,43.803417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54212456,18.83547,0.5228937899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.358974,0.46123322,23.504274,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.4,26.556776,0.44322346,24.847374,0.43040295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4254,2024-10-04 22:54:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.1,15.1,29.700001,23.799999,13.8,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.114775,0.51465202,23.799999,25.6105,44.78022,25.183149,43.803417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.83547,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.420025,0.46184372,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.1,26.617826,0.44352871,24.877899,0.43192917000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4255,2024-10-04 22:55:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.1,29.700001,24.0,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.51617828,23.6,25.6105,44.810745,25.152626,43.833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54151405,18.652319,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.46214897,23.321123,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.299999,26.434677,0.44352871,24.816851,0.43162392,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4256,2024-10-04 22:56:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.1,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.114775,0.51617828,23.799999,25.6105,44.932846,25.091576,43.803417,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.63492,0.54304028,18.682844,0.52258854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.46214897,23.504274,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.299999,26.434677,0.44474968,24.786325,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4257,2024-10-04 22:57:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.1,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.114775,0.51617828,23.799999,25.6105,44.932846,25.0,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54334553,18.682844,0.52258854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.328449,0.46214897,23.504274,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.299999,26.312576,0.44474968,24.847374,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4258,2024-10-04 22:58:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.517094,24.0,25.6105,44.902321,25.06105,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.652319,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.358974,0.46398045000000004,23.534798,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.312576,0.44474968,24.664225,0.43284492,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4259,2024-10-04 22:59:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.52136753,23.700001,25.427351,44.902321,25.06105,43.956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.665445,0.5405983,18.652319,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.299999,24.175823,0.46398045000000004,23.534798,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.1,26.343102,0.44444443,24.725275,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4260,2024-10-04 23:00:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,24.0,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962149,0.52136753,24.1,25.457876,44.902321,25.06105,43.986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.54212456,18.652319,0.5235042599999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.267399,0.46489620000000004,23.534798,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.1,26.343102,0.44444443,24.725275,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4261,2024-10-04 23:01:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.52258854,23.700001,25.457876,44.932846,25.091576,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54212456,18.682844,0.52472527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.46611721,23.504274,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.1,26.282051,0.44536018,24.542124,0.43406593,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4262,2024-10-04 23:02:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.5222832900000001,23.700001,25.457876,44.932846,25.091576,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54212456,18.682844,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.46611721,23.504274,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.404152,0.44627594000000004,24.664225,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4263,2024-10-04 23:03:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.51953602,23.799999,25.457876,44.902321,25.06105,44.139194,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.695971,0.54212456,18.682844,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.46733822,23.504274,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.343102,0.44627594000000004,24.603174,0.43376067999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4264,2024-10-04 23:04:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.51953602,23.299999,25.427351,44.902321,25.091576,44.078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.54212456,18.713369,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.46764347,23.412699,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.343102,0.44719169999999997,24.633699,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4265,2024-10-04 23:05:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.51862026,23.700001,25.4884,45.024422,25.0,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.512821,0.54212456,18.682844,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.236874,0.46733822,23.504274,0.44963371,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.343102,0.44719169999999997,24.633699,0.43345543,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4266,2024-10-04 23:06:00+09:00,29.700001,29.700001,28.799999,29.200001,28.200001,29.1,27.5,27.700001,18.200001,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.51984127,23.700001,25.335775,44.993896,25.06105,44.078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.63492,0.54212456,18.682844,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.114775,0.46855923,23.443224,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.312576,0.44719169999999997,24.664225,0.43467644,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4267,2024-10-04 23:07:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.3,29.700001,23.700001,13.6,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.51984127,23.799999,25.366301,45.024422,24.908424,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.5418193099999999,18.713369,0.52319901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.1453,0.46978023999999996,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.221001,0.44719169999999997,24.664225,0.43437119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4268,2024-10-04 23:08:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.3,29.700001,23.799999,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.51739925,23.700001,25.366301,45.024422,24.908424,44.108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.713369,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.114775,0.47008549,23.321123,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,26.190475,0.44902321,24.664225,0.43559219,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4269,2024-10-04 23:09:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.299999,15.3,29.700001,23.799999,13.6,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.51617828,23.5,25.274725,45.146519,25.06105,44.078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.652319,0.52503052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,23.962149,0.47161171,23.534798,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.15995,0.44871796,24.725275,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
