,timestamp_local,T_cws11,T_cwr11,T_cws111,T_cwr111,T_cws21,T_cwr21,T_cws211,T_cwr211,T_cws22,T_cwr22,T_cws212,T_cwr212,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ch1,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw11,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch2_gas,P_ch3_gas,T_oa,RH_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ma_ahu4,check_inverter_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,V_ahu_sa_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,V_ahu_sa_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,V_ahu_sa_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,check_inverter_sp_ahu5,O_ahu_ra_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,V_ahu_sa_ahu5
4270,2024-10-04 23:10:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.200001,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.51617828,23.5,25.366301,45.054947,24.908424,44.291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54090355,18.652319,0.5244200099999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,23.962149,0.47161171,23.534798,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.007326,0.44871796,24.725275,0.43589745,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4271,2024-10-04 23:11:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.299999,15.3,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.517094,23.1,25.274725,45.177044,24.877899,44.200245,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.5418193099999999,18.743895,0.52564102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,24.023199,0.47161171,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,26.037851,0.44963371,24.725275,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4272,2024-10-04 23:12:00+09:00,29.700001,29.700001,28.799999,29.200001,28.299999,29.1,27.5,27.700001,18.299999,15.3,29.700001,24.0,13.6,16.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.51892551,23.5,25.2442,45.177044,25.06105,44.261295,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.5418193099999999,18.713369,0.52564102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,23.962149,0.47161171,23.443224,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,26.037851,0.44993896,24.664225,0.43650795000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4273,2024-10-04 23:13:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931623,0.51862026,23.6,25.2442,45.054947,24.969475,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.54212456,18.682844,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.200001,23.962149,0.47252747,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,25.946276,0.45024422000000003,24.664225,0.43803417000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4274,2024-10-04 23:14:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.200001,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.51862026,22.799999,25.183149,45.299145,24.969475,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.63492,0.54212456,18.682844,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.962149,0.47252747,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,25.946276,0.45024422000000003,24.664225,0.43803417000000006,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4275,2024-10-04 23:15:00+09:00,29.700001,29.700001,28.700001,29.200001,28.200001,29.1,27.5,27.700001,18.299999,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.51862026,23.6,25.274725,45.26862,24.877899,44.352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.512821,0.54212456,18.682844,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.931623,0.47344322,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,25.915751,0.44993896,24.633699,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4276,2024-10-04 23:16:00+09:00,29.700001,29.700001,28.700001,29.200001,28.200001,29.1,27.5,27.700001,18.200001,15.3,29.700001,24.0,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.51617828,23.5,25.274725,45.26862,24.908424,44.383396,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.54212456,18.682844,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.992674,0.47557999,23.321123,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.915751,0.45024422000000003,24.664225,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4277,2024-10-04 23:17:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.299999,15.3,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.992674,0.51739925,23.200001,25.213675,45.32967,24.664225,44.536018,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.53998779,18.682844,0.52777779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.992674,0.47557999,23.321123,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,25.915751,0.45024422000000003,24.511599,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4278,2024-10-04 23:18:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.5,27.700001,18.299999,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.51831501,23.200001,25.2442,45.32967,24.786325,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.54212456,18.682844,0.52747253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.992674,0.47557999,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.915751,0.45024422000000003,24.511599,0.43772891999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4279,2024-10-04 23:19:00+09:00,29.700001,29.700001,28.700001,29.200001,28.200001,29.1,27.5,27.700001,18.5,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023199,0.51831501,23.1,25.2442,45.299145,24.7558,44.505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.5418193099999999,18.682844,0.52594627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.962149,0.47649574,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.915751,0.45146518999999996,24.542124,0.43833942,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4280,2024-10-04 23:20:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.5,27.700001,18.5,15.3,29.700001,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.51953602,23.0,25.091576,45.32967,24.786325,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.682844,0.52686203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.84005,0.47619048999999997,23.321123,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,24.0,25.946276,0.45146518999999996,24.572649,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4281,2024-10-04 23:21:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.5,27.700001,18.5,15.3,29.6,24.0,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5235042599999999,23.1,25.091576,45.32967,24.786325,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.713369,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1,23.84005,0.47680099,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.915751,0.45299145,24.511599,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4282,2024-10-04 23:22:00+09:00,29.700001,29.700001,28.700001,29.200001,28.200001,29.1,27.5,27.700001,18.5,15.3,29.6,24.0,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.52319901,22.700001,25.06105,45.421246,24.786325,44.474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.604395,0.5418193099999999,18.682844,0.52533577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.84005,0.47741146,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.946276,0.4532967,24.542124,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4283,2024-10-04 23:23:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.5,15.3,29.700001,23.799999,13.6,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5228937899999999,22.700001,25.06105,45.421246,24.7558,44.444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.57387,0.5412088,18.682844,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.84005,0.47863247000000003,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.915751,0.4526862,24.420025,0.43956043,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4284,2024-10-04 23:24:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.5,27.700001,18.6,15.3,29.700001,23.799999,13.6,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.5228937899999999,22.799999,25.091576,45.39072,24.725275,44.658119,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.54242981,18.713369,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.84005,0.47863247000000003,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.915751,0.45421246,24.420025,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4285,2024-10-04 23:25:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.6,27.700001,18.5,15.5,29.700001,23.799999,13.6,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.52258854,22.700001,25.091576,45.604397,24.69475,44.627594,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.54090355,18.713369,0.5265567800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.84005,0.47832721999999994,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.4539072,24.420025,0.43986568,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4286,2024-10-04 23:26:00+09:00,29.700001,29.700001,28.700001,29.200001,28.299999,29.1,27.6,27.700001,18.5,15.5,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52380951,23.0,25.030525,45.451771,24.664225,44.566544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.412683,20.543346,0.5418193099999999,18.682844,0.52625153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.809525,0.48046398,23.382174,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.45360195,24.3895,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4287,2024-10-04 23:27:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.6,15.5,29.700001,23.799999,13.6,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52503052,22.799999,25.183149,45.512821,24.69475,44.78022,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.57387,0.54212456,18.682844,0.52869354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.809525,0.48076923,23.382174,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.45360195,24.3895,0.43925517999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4288,2024-10-04 23:28:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.5,15.5,29.6,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52503052,22.6,25.06105,45.573872,24.69475,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.5418193099999999,18.713369,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.717949,0.48015873,23.382174,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.793652,0.45421246,24.420025,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4289,2024-10-04 23:29:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.6,27.700001,18.5,15.5,29.6,23.700001,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.5235042599999999,22.700001,25.06105,45.573872,24.69475,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.54212456,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.717949,0.48168499,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.793652,0.4539072,24.3895,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4290,2024-10-04 23:30:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.6,27.700001,18.5,15.5,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52380951,22.700001,25.06105,45.543346,24.572649,44.71917,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.5418193099999999,18.713369,0.52716728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,23.717949,0.482906,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.9,25.793652,0.4539072,24.420025,0.44108669,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4291,2024-10-04 23:31:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.5,15.5,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.52380951,23.0,24.93895,45.665447,24.664225,44.902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.54212456,18.713369,0.52869354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.748474,0.482906,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.45482296,24.328449,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4292,2024-10-04 23:32:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.6,27.700001,18.5,15.5,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.52380951,23.0,24.969475,45.695972,24.511599,44.902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54151405,18.682844,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.748474,0.482906,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.793652,0.45482296,24.328449,0.44078144,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4293,2024-10-04 23:33:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.5,27.700001,18.5,15.5,29.6,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52472527,22.299999,24.93895,45.695972,24.542124,44.84127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.54090355,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.717949,0.48412697,23.351648,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.793652,0.45482296,24.3895,0.44200245000000005,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4294,2024-10-04 23:34:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.5,27.700001,18.5,15.5,29.6,23.799999,13.8,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.52503052,22.299999,24.93895,45.695972,24.542124,44.84127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.682844,0.52869354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.656898,0.48412697,23.351648,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.671551,0.45482296,24.420025,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4295,2024-10-04 23:35:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.6,15.5,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.778999,0.52503052,22.700001,24.93895,45.848595,24.572649,45.024422,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.63492,0.54090355,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.595848,0.48443221999999997,23.321123,0.44902321,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.641026,0.45665447,24.420025,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4296,2024-10-04 23:36:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.6,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.52747253,22.700001,24.786325,45.787544,24.511599,44.993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.5405983,18.713369,0.52808304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.717949,0.48534798,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.579975,0.45634922000000006,24.3895,0.44230769999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4297,2024-10-04 23:37:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.52747253,22.700001,24.877899,45.848595,24.511599,44.871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.717949,0.48534798,23.351648,0.44932846,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.518925,0.45665447,24.236874,0.44261294999999995,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4298,2024-10-04 23:38:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.6,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.52777779,22.700001,24.847374,45.787544,24.511599,45.024422,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.54212456,18.652319,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.565323,0.48534798,23.351648,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.799999,25.518925,0.45757019,24.328449,0.44352871,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4299,2024-10-04 23:39:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.6,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.5289987899999999,22.5,24.786325,45.848595,24.481075,45.024422,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.682844,0.52747253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.565323,0.48534798,23.382174,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.4884,0.45757019,24.328449,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4300,2024-10-04 23:40:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.6,27.700001,18.700001,15.6,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870573,0.52930405,22.5,24.786325,45.87912,24.511599,44.993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.482296,0.54212456,18.652319,0.52869354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.534798,0.48534798,23.351648,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.4884,0.45757019,24.328449,0.44291821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4301,2024-10-04 23:41:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.5289987899999999,22.299999,24.847374,45.848595,24.511599,45.177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.512821,0.54212456,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.534798,0.48626373,23.351648,0.44993896,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.518925,0.45787543999999997,24.328449,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4302,2024-10-04 23:42:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.6,27.700001,18.6,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.53052502,22.5,24.847374,45.787544,24.45055,45.115993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.512821,0.54212456,18.713369,0.5265567800000001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.565323,0.48809525,23.351648,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.518925,0.4587912,24.267399,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4303,2024-10-04 23:43:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.6,27.700001,18.700001,15.6,29.700001,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.53052502,22.700001,24.847374,45.787544,24.45055,45.115993,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.5418193099999999,18.713369,0.52869354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.799999,23.565323,0.48778999,23.351648,0.45024422000000003,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.54945,0.4587912,24.236874,0.44505493,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4304,2024-10-04 23:44:00+09:00,29.700001,29.700001,28.700001,29.1,28.299999,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.53144077,22.1,24.786325,45.970695,24.511599,45.238094,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.5418193099999999,18.713369,0.52838829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.595848,0.489011,23.351648,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.518925,0.4587912,24.358974,0.44383395999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4305,2024-10-04 23:45:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.700001,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.53144077,22.6,24.847374,45.970695,24.3895,45.26862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.54212456,18.682844,0.5289987899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.595848,0.489011,23.351648,0.45085468,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.4884,0.4587912,24.236874,0.44444443,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4306,2024-10-04 23:46:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.6,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.53144077,22.5,24.69475,46.001221,24.358974,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.364294,20.543346,0.5418193099999999,18.682844,0.52991451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.489011,23.382174,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.518925,0.45848595000000003,24.267399,0.44322346,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4307,2024-10-04 23:47:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840048,0.53144077,22.6,24.725275,45.970695,24.3895,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.5418193099999999,18.713369,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.48962151,23.351648,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.518925,0.45848595000000003,24.267399,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4308,2024-10-04 23:48:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.6,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53266178,22.700001,24.725275,45.970695,24.3895,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.54242981,18.59127,0.5289987899999999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.534798,0.48931624999999995,23.351648,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.4884,0.45848595000000003,24.267399,0.44474968,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4309,2024-10-04 23:49:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.5,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687424,0.53296703,22.200001,24.664225,46.092796,24.358974,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.54212456,18.682844,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.48931624999999995,23.351648,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.518925,0.46062271000000005,24.328449,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4310,2024-10-04 23:50:00+09:00,29.700001,29.700001,28.6,29.1,28.200001,29.1,27.6,27.700001,18.700001,15.6,29.6,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.53174603,22.200001,24.664225,46.062271,24.267399,45.39072,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.604395,0.54090355,18.682844,0.52991451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.48931624999999995,23.351648,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.427351,0.46001221000000003,24.236874,0.44597069,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4311,2024-10-04 23:51:00+09:00,29.700001,29.700001,28.6,29.1,28.200001,29.1,27.6,27.700001,18.700001,15.6,29.6,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.809525,0.53174603,22.200001,24.69475,46.062271,24.267399,45.421246,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.543346,0.54212456,18.713369,0.52991451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.565323,0.48931624999999995,23.229548,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.396826,0.46001221000000003,24.267399,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4312,2024-10-04 23:52:00+09:00,29.700001,29.700001,28.700001,29.1,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.6,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687424,0.53327229,22.6,24.69475,46.031746,24.267399,45.512821,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.57387,0.5418193099999999,18.713369,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.504274,0.489011,23.351648,0.45177044,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.396826,0.46031745999999996,24.236874,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4313,2024-10-04 23:53:00+09:00,29.700001,29.700001,28.6,29.1,28.200001,29.1,27.6,27.700001,18.700001,15.6,29.6,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53449329,22.0,24.69475,46.306473,24.267399,45.451771,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.57387,0.54151405,18.682844,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.443224,0.49053722,23.229548,0.45146518999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.396826,0.46031745999999996,24.236874,0.44688643999999994,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4314,2024-10-04 23:54:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.6,27.700001,18.700001,15.6,29.5,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53418804,22.1,24.664225,46.214897,24.084249,45.573872,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.665445,0.5405983,18.652319,0.52960926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.473749,0.49023197,23.229548,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.396826,0.46153847,24.267399,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4315,2024-10-04 23:55:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.5,27.700001,18.700001,15.6,29.6,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.53418804,21.799999,24.664225,46.245422,24.1453,45.604397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.604395,0.54212456,18.652319,0.53113552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.443224,0.49297924000000004,23.321123,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.396826,0.46123322,24.267399,0.44719169999999997,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4316,2024-10-04 23:56:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.5,27.700001,18.700001,15.6,29.5,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53296703,22.299999,24.664225,46.245422,24.1453,45.604397,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.512821,0.54212456,18.682844,0.53113552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.443224,0.49175823,23.168499,0.45207569,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.396826,0.46153847,24.267399,0.44810744999999996,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4317,2024-10-04 23:57:00+09:00,29.700001,29.700001,28.6,29.0,28.200001,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.748474,0.53418804,21.799999,24.69475,46.153847,24.084249,45.787544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.219128,20.604395,0.5405983,18.713369,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.473749,0.49267398999999995,23.229548,0.4526862,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.366301,0.46153847,24.328449,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4318,2024-10-04 23:58:00+09:00,29.700001,29.700001,28.6,29.0,28.299999,29.0,27.5,27.700001,18.700001,15.6,29.5,24.0,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53449329,22.200001,24.69475,46.214897,24.1453,45.787544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.543346,0.5418193099999999,18.713369,0.53113552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.473749,0.49420025,23.199022,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.2442,0.46275948,24.175823,0.4484127,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4319,2024-10-04 23:59:00+09:00,29.700001,29.700001,28.6,29.1,28.299999,29.1,27.5,27.700001,18.700001,15.6,29.6,23.799999,14.0,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717949,0.53449329,22.299999,24.69475,46.123322,24.084249,45.787544,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.315905,20.63492,0.54090355,18.682844,0.53113552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.473749,0.49420025,23.199022,0.45299145,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.6,25.213675,0.46275948,24.206348,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
4320,2024-10-05 00:00:00+09:00,29.700001,29.700001,28.700001,29.0,28.200001,29.1,27.5,27.700001,18.799999,15.6,29.6,23.799999,13.8,16.700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.595848,0.53296703,22.5,24.664225,46.245422,24.114775,45.848595,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,19.267515,20.63492,0.5412088,18.713369,0.53083027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,23.700001,23.473749,0.4945055,23.229548,0.4532967,0.29981501,0.29981501,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,23.5,25.2442,0.46245421999999997,24.267399,0.44871796,0.29981501,0.29981501,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
