,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
0,2024-10-29 00:00:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.700001,18.528694,57.234432,17.429792,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9742,20.2778,0,0,19.654646,18.681318,0.57478634,18.102869,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1983,19.3335,0,0,20.6,19.53602,0.58394382,21.123322,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5637,19.2222,0,0,19.6,21.855923,0.52777779,22.039072,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9093,21.0835,0,0
1,2024-10-29 00:01:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,17.1,18.528694,57.203907,17.429792,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9703,20.2642,0,0,19.654646,18.650793,0.57478634,18.28602,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1971,19.3057,0,0,20.6,19.505495,0.58455433,21.275946,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.1665,0,0,19.799999,21.855923,0.52716728,22.069597,0.48717949,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8921,21.0835,0,0
2,2024-10-29 00:02:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.528694,57.203907,17.368742,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9677,20.3613,0,0,19.606253,18.711843,0.57295483,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2035,19.2915,0,0,20.6,19.505495,0.58455433,21.275946,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5551,19.2222,0,0,19.799999,21.794872,0.52747253,22.069597,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9007,21.0278,0,0
3,2024-10-29 00:03:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.799999,18.559219,57.020756,17.429792,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9585,20.3198,0,0,19.654646,18.86447,0.57264957,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.339,19.3613,0,0,20.6,19.53602,0.58394382,21.275946,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5489,19.2363,0,0,19.9,21.947496,0.52747253,22.039072,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8827,21.1113,0,0
4,2024-10-29 00:04:00+09:00,25.200001,25.6,23.5,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.559219,57.142857,17.460318,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9577,20.3472,0,0,19.606253,18.803419,0.57326008,18.22497,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.3198,0,0,20.6,19.505495,0.58424908,21.306471,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5785,19.125,0,0,19.9,21.947496,0.52747253,22.039072,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8993,21.0835,0,0
5,2024-10-29 00:05:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17,18.528694,57.203907,17.429792,57.905983,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9776,20.3613,0,0,19.606253,18.711843,0.57326008,18.133394,0.5412088,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1903,19.2778,0,0,20.6,19.505495,0.58394382,21.306471,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.561,19.2227,0,0,19.9,21.886446,0.52747253,22.008547,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8967,21.0142,0,0
6,2024-10-29 00:06:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,17,18.528694,57.203907,17.429792,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9786,20.2778,0,0,19.606253,18.86447,0.57356533,18.28602,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1873,19.2778,0,0,20.6,19.505495,0.58424908,21.275946,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.1392,0,0,19.799999,22.008547,0.52747253,22.069597,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9046,21.0698,0,0
7,2024-10-29 00:07:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.528694,57.203907,17.429792,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9655,20.3613,0,0,19.606253,18.681318,0.57326008,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.167,19.3613,0,0,20.6,19.505495,0.58363857,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.547,19.1665,0,0,19.6,21.978022,0.52625153,22.039072,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8953,21.0557,0,0
8,2024-10-29 00:08:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.799999,18.559219,57.234432,17.368742,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9874,20.292,0,0,19.606253,18.742369,0.57326008,18.316544,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1943,19.25,0,0,20.6,19.47497,0.58394382,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5716,19.125,0,0,19.799999,22.008547,0.52625153,22.161173,0.48748474,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8861,21.0835,0,0
9,2024-10-29 00:09:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,17.1,18.528694,57.203907,17.429792,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9786,20.3057,0,0,19.654646,18.894995,0.57326008,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1949,19.2915,0,0,20.6,19.47497,0.58394382,21.214895,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5437,19.2085,0,0,19.799999,21.978022,0.52594627,22.161173,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8974,21.042,0,0
10,2024-10-29 00:10:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.799999,18.498169,57.142857,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9661,20.3335,0,0,19.654646,18.742369,0.57264957,18.28602,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2041,19.2915,0,0,20.6,19.505495,0.58394382,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5513,19.1392,0,0,19.799999,21.978022,0.52594627,22.161173,0.48656898,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8967,21.0972,0,0
11,2024-10-29 00:11:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.559219,57.203907,17.429792,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9596,20.25,0,0,19.606253,18.650793,0.57173382,18.255495,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.3335,0,0,20.6,19.505495,0.58394382,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5437,19.209,0,0,19.9,21.978022,0.52594627,22.130648,0.48687424,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9206,21.0557,0,0
12,2024-10-29 00:12:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.741148,17.200001,18.559219,57.234432,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9736,20.3335,0,0,19.654646,18.86447,0.57203907,18.316544,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1847,19.3472,0,0,20.6,19.505495,0.58424908,21.184372,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5642,19.1948,0,0,19.9,21.978022,0.52442001,22.130648,0.48687424,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8927,21.0698,0,0
13,2024-10-29 00:13:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17.200001,18.559219,57.234432,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9786,20.2505,0,0,19.606253,18.833944,0.57234432,18.255495,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1897,19.25,0,0,20.6,19.47497,0.58272282,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5541,19.1528,0,0,19.9,21.978022,0.52442001,22.130648,0.48687424,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8781,21.1113,0,0
14,2024-10-29 00:14:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.559219,57.203907,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9623,20.3472,0,0,19.654646,18.681318,0.57173382,18.28602,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1839,19.3613,0,0,20.6,19.505495,0.58302807,21.24542,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.2085,0,0,20,21.916971,0.52472527,22.161173,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8867,21.0972,0,0
15,2024-10-29 00:15:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.200001,18.528694,57.326008,17.368742,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9715,20.3472,0,0,19.654646,18.711843,0.57234432,18.255495,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1897,19.3472,0,0,20.6,19.505495,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.545,19.1528,0,0,19.9,21.947496,0.52411476,22.161173,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8847,21.0698,0,0
16,2024-10-29 00:16:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.200001,18.528694,57.326008,17.368742,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9556,20.2642,0,0,19.703041,18.86447,0.57051281,18.316544,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2045,19.3613,0,0,20.6,19.505495,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5746,19.1807,0,0,20,22.008547,0.52411476,22.161173,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9,21.0278,0,0
17,2024-10-29 00:17:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,17.1,18.559219,57.448109,17.460318,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9517,20.2778,0,0,19.654646,18.711843,0.57081806,18.255495,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1931,19.3057,0,0,20.6,19.505495,0.58272282,21.24542,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.2227,0,0,19.9,21.978022,0.52411476,22.161173,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8894,21.0972,0,0
18,2024-10-29 00:18:00+09:00,25.1,25.6,23.5,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17.1,18.559219,57.448109,17.429792,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9571,20.2505,0,0,19.654646,18.742369,0.57081806,18.28602,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2158,19.3198,0,0,20.6,19.505495,0.58333332,21.24542,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5672,19.2222,0,0,19.9,21.978022,0.52442001,22.161173,0.48565323,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8781,21.0835,0,0
19,2024-10-29 00:19:00+09:00,25.200001,25.6,23.5,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.700001,18.559219,57.448109,17.429792,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9571,20.3198,0,0,19.654646,18.803419,0.57020756,18.255495,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1897,19.2642,0,0,20.6,19.53602,0.58302807,21.24542,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5472,19.1953,0,0,19.9,22.008547,0.52258854,22.191698,0.48504272,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8874,21.0278,0,0
20,2024-10-29 00:20:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.799999,18.528694,57.448109,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9525,20.3335,0,0,19.654646,18.650793,0.57020756,18.28602,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3147,19.3335,0,0,20.6,19.505495,0.5818071,21.275946,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5613,19.1665,0,0,19.799999,21.978022,0.52319901,22.191698,0.48473747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.882,21.0005,0,0
21,2024-10-29 00:21:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.700001,18.437119,57.417583,17.429792,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9836,20.2642,0,0,19.606253,18.86447,0.56990231,18.28602,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.3613,0,0,20.6,19.53602,0.58119659,21.275946,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5484,19.1392,0,0,19.9,22.008547,0.52350426,22.161173,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8894,21,0,0
22,2024-10-29 00:22:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17.1,18.528694,57.387058,17.429792,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9625,20.3472,0,0,19.606253,18.86447,0.56807083,18.255495,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2011,19.3472,0,0,20.6,19.444445,0.58119659,21.184372,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5443,19.209,0,0,20,21.947496,0.52289379,22.161173,0.48473747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8842,21.0972,0,0
23,2024-10-29 00:23:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17,18.559219,57.448109,17.368742,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9744,20.3613,0,0,19.606253,18.650793,0.56837608,18.28602,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3249,19.2642,0,0,20.6,19.505495,0.58119659,21.306471,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5662,19.125,0,0,20,22.100122,0.52289379,22.161173,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8874,21.0142,0,0
24,2024-10-29 00:24:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17,18.528694,57.264957,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9498,20.2778,0,0,19.654646,18.742369,0.56837608,18.316544,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.25,0,0,20.6,19.505495,0.58119659,21.306471,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5741,19.125,0,0,20,21.947496,0.52319901,22.191698,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8927,21.0142,0,0
25,2024-10-29 00:25:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.295483,17.490843,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9592,20.2505,0,0,19.654646,18.681318,0.56837608,18.28602,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2051,19.3613,0,0,20.6,19.505495,0.58119659,21.275946,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5484,19.2085,0,0,19.9,21.978022,0.52380951,22.161173,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9866,21.0005,0,0
26,2024-10-29 00:26:00+09:00,25.200001,25.6,23.5,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,17.200001,18.406593,57.417583,17.368742,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9648,20.3472,0,0,19.654646,18.742369,0.56807083,18.28602,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1955,19.3472,0,0,20.6,19.53602,0.58089134,21.275946,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5632,19.2227,0,0,19.9,21.978022,0.52380951,22.161173,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9959,20.917,0,0
27,2024-10-29 00:27:00+09:00,25.200001,25.6,23.5,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.528694,57.417583,17.368742,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9684,20.3472,0,0,19.703041,18.681318,0.56776558,18.28602,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2915,0,0,20.6,19.53602,0.58028084,21.275946,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.569,19.1948,0,0,19.9,21.947496,0.52289379,22.161173,0.48473747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8782,21.1113,0,0
28,2024-10-29 00:28:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.528694,57.448109,17.490843,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9602,20.2642,0,0,19.654646,18.711843,0.56807083,18.316544,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3396,19.3057,0,0,20.6,19.505495,0.58119659,21.275946,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.2363,0,0,20,21.978022,0.52319901,22.161173,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9925,20.8892,0,0
29,2024-10-29 00:29:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.387058,17.368742,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9583,20.2642,0,0,19.703041,18.650793,0.56807083,18.316544,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2051,19.2915,0,0,20.6,19.505495,0.58119659,21.275946,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5661,19.2222,0,0,19.9,21.978022,0.52442001,22.161173,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8828,21.1113,0,0
30,2024-10-29 00:30:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.1,18.498169,57.387058,17.460318,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9535,20.2778,0,0,19.654646,18.742369,0.56807083,18.28602,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1869,19.3472,0,0,20.6,19.505495,0.58211235,21.24542,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5639,19.1528,0,0,20,21.947496,0.52442001,22.191698,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8835,21.042,0,0
31,2024-10-29 00:31:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17,18.406593,57.326008,17.368742,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9903,20.3057,0,0,19.606253,18.650793,0.56837608,18.28602,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1833,19.2915,0,0,20.6,19.505495,0.5818071,21.24542,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5523,19.2363,0,0,20,21.947496,0.52442001,22.191698,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8908,21.0698,0,0
32,2024-10-29 00:32:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.200001,18.406593,57.326008,17.368742,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.975,20.2778,0,0,19.606253,18.711843,0.56807083,18.316544,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1931,19.25,0,0,20.6,19.505495,0.58028084,21.24542,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5637,19.1528,0,0,20,21.978022,0.52472527,22.161173,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8775,21.0557,0,0
33,2024-10-29 00:33:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.200001,18.559219,57.356533,17.429792,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9742,20.292,0,0,19.703041,18.711843,0.56807083,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3329,19.25,0,0,20.6,19.53602,0.57997559,21.275946,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.125,0,0,20,21.947496,0.52442001,22.191698,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8761,21,0,0
34,2024-10-29 00:34:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17,18.406593,57.203907,17.368742,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9631,20.2505,0,0,19.654646,18.620268,0.56837608,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1995,19.3198,0,0,20.6,19.505495,0.58028084,21.184372,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.1807,0,0,20,21.978022,0.52411476,22.222221,0.482906,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9906,20.9448,0,0
35,2024-10-29 00:35:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.467644,57.203907,17.368742,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9602,20.292,0,0,19.654646,18.711843,0.56807083,18.28602,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2208,19.3613,0,0,20.6,19.53602,0.57997559,21.24542,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5677,19.2363,0,0,20,21.886446,0.52442001,22.161173,0.48321125,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8854,21.0142,0,0
36,2024-10-29 00:36:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.406593,57.142857,17.368742,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9659,20.3057,0,0,19.703041,18.650793,0.56623932,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1937,19.3057,0,0,20.6,19.53602,0.57997559,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.687,19.1528,0,0,20,21.916971,0.52380951,22.252747,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8781,21.0972,0,0
37,2024-10-29 00:37:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.6,18.406593,57.234432,17.246643,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9617,20.3198,0,0,19.654646,18.742369,0.56654457,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1989,19.3613,0,0,20.6,19.53602,0.58028084,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5466,19.2363,0,0,20,22.069597,0.52380951,22.374847,0.482906,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8854,21.0972,0,0
38,2024-10-29 00:38:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.799999,18.437119,57.203907,17.277166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9418,20.2778,0,0,19.654646,18.711843,0.56562881,18.28602,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3209,19.2642,0,0,20.700001,19.53602,0.58028084,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.125,0,0,20,22.069597,0.52319901,22.374847,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9832,20.9863,0,0
39,2024-10-29 00:39:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.6,18.406593,57.295483,17.246643,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9657,20.3613,0,0,19.654646,18.711843,0.56532356,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3165,19.3613,0,0,20.700001,19.47497,0.58028084,21.24542,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5604,19.1665,0,0,20,22.069597,0.52319901,22.374847,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9952,20.917,0,0
40,2024-10-29 00:40:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.588522,16.700001,18.406593,57.326008,17.277166,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9345,20.2778,0,0,19.654646,18.681318,0.5637973,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3159,19.2642,0,0,20.6,19.505495,0.57997559,21.123322,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.549,19.1392,0,0,20,22.100122,0.52350426,22.405373,0.482906,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9912,20.9448,0,0
41,2024-10-29 00:41:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.326008,17.277166,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9496,20.3472,0,0,19.654646,18.742369,0.56532356,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1989,19.2915,0,0,20.700001,19.505495,0.57997559,21.24542,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6921,19.1816,0,0,20,22.008547,0.52380951,22.252747,0.48321125,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8788,21.0278,0,0
42,2024-10-29 00:42:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17.1,18.406593,57.295483,17.277166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9663,20.3613,0,0,19.654646,18.772894,0.5637973,18.28602,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1829,19.334,0,0,20.6,19.597069,0.57997559,21.24542,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5568,19.1665,0,0,20,22.161173,0.52289379,22.374847,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9899,20.9722,0,0
43,2024-10-29 00:43:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.6,18.406593,57.203907,17.277166,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9504,20.3198,0,0,19.654646,18.742369,0.56532356,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2983,19.3335,0,0,20.6,19.47497,0.58028084,21.275946,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.552,19.1392,0,0,20,22.039072,0.52319901,22.252747,0.482906,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9932,20.9028,0,0
44,2024-10-29 00:44:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17.1,18.406593,57.326008,17.277166,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9471,20.3198,0,0,19.654646,18.681318,0.56562881,18.28602,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.3057,0,0,20.6,19.47497,0.58028084,21.275946,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5672,19.209,0,0,20.1,22.039072,0.52319901,22.252747,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9959,20.9585,0,0
45,2024-10-29 00:45:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17,18.437119,57.203907,17.277166,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.949,20.2642,0,0,19.654646,18.681318,0.56562881,18.28602,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1977,19.25,0,0,20.6,19.53602,0.57997559,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5637,19.2227,0,0,20.1,22.100122,0.52258854,22.222221,0.48229549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8881,21.0698,0,0
46,2024-10-29 00:46:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,17,18.437119,57.203907,17.277166,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9416,20.2642,0,0,19.703041,18.620268,0.56562881,18.316544,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2017,19.2915,0,0,20.6,19.47497,0.57997559,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.1807,0,0,20.1,22.008547,0.52350426,22.222221,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9846,20.8755,0,0
47,2024-10-29 00:47:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.1,18.437119,57.203907,17.277166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.959,20.2778,0,0,19.654646,18.742369,0.56440781,18.28602,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1837,19.2778,0,0,20.6,19.47497,0.58211235,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5746,19.2085,0,0,20,22.100122,0.52289379,22.283272,0.48351646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9793,20.9585,0,0
48,2024-10-29 00:48:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.6,18.406593,57.142857,17.277166,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.955,20.3335,0,0,19.654646,18.711843,0.56440781,18.28602,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3061,19.2778,0,0,20.700001,19.47497,0.5818071,21.24542,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5619,19.2363,0,0,20,22.130648,0.52289379,22.252747,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9998,20.9448,0,0
49,2024-10-29 00:49:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.234432,17.246643,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9565,20.3472,0,0,19.654646,18.742369,0.56440781,18.28602,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1939,19.2642,0,0,20.700001,19.47497,0.58089134,21.24542,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5608,19.2363,0,0,20,22.130648,0.52289379,22.283272,0.48229549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8821,21.0415,0,0
50,2024-10-29 00:50:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.700001,18.406593,57.326008,17.277166,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9416,20.3057,0,0,19.703041,18.772894,0.56562881,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3061,19.3057,0,0,20.700001,19.505495,0.58089134,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5649,19.2227,0,0,20,22.161173,0.52197803,22.283272,0.48137974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9998,20.9165,0,0
51,2024-10-29 00:51:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.437119,57.203907,17.277166,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9519,20.2778,0,0,19.703041,18.681318,0.56440781,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3283,19.3057,0,0,20.700001,19.505495,0.58089134,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.552,19.125,0,0,20,21.978022,0.52289379,22.283272,0.48321125,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9733,20.8892,0,0
52,2024-10-29 00:52:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.5,18.437119,57.142857,17.246643,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9525,20.292,0,0,19.654646,18.711843,0.56501831,18.316544,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3221,19.3613,0,0,20.700001,19.47497,0.58119659,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5672,19.1528,0,0,20,21.978022,0.52289379,22.283272,0.48321125,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9813,20.9448,0,0
53,2024-10-29 00:53:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.799999,18.406593,57.203907,17.277166,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9525,20.2642,0,0,19.654646,18.711843,0.56440781,18.28602,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3175,19.25,0,0,20.6,19.53602,0.5818071,21.306471,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.561,19.125,0,0,20,22.130648,0.52258854,22.283272,0.48473747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9806,20.8755,0,0
54,2024-10-29 00:54:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.406593,57.203907,17.277166,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9385,20.3057,0,0,19.606253,18.742369,0.56410255,18.438644,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1915,19.3198,0,0,20.700001,19.505495,0.58119659,21.24542,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5668,19.1392,0,0,20.1,22.161173,0.52228329,22.252747,0.48351646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9852,20.8892,0,0
55,2024-10-29 00:55:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.437119,57.203907,17.277166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9423,20.3057,0,0,19.654646,18.711843,0.56501831,18.255495,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1983,19.25,0,0,20.700001,19.505495,0.58119659,21.275946,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5682,19.2222,0,0,20,22.252747,0.52167278,22.283272,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9753,20.9585,0,0
56,2024-10-29 00:56:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.406593,57.142857,17.277166,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.959,20.2505,0,0,19.654646,18.742369,0.56440781,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3183,19.2642,0,0,20.700001,19.505495,0.5818071,21.306471,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5513,19.2222,0,0,20,22.344322,0.52167278,22.313797,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9893,20.9722,0,0
57,2024-10-29 00:57:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17,18.406593,57.203907,17.307692,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9473,20.3472,0,0,19.654646,18.681318,0.56410255,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3249,19.3057,0,0,20.700001,19.505495,0.58211235,21.275946,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5627,19.1948,0,0,20.1,22.191698,0.52197803,22.222221,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.98,20.9722,0,0
58,2024-10-29 00:58:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.203907,17.277166,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.945,20.2642,0,0,19.654646,18.650793,0.56410255,18.377594,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1881,19.3613,0,0,20.6,19.53602,0.58119659,21.24542,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6899,19.1665,0,0,20,22.191698,0.52197803,22.283272,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.976,20.917,0,0
59,2024-10-29 00:59:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,17,18.406593,57.387058,17.246643,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9512,20.3613,0,0,19.654646,18.681318,0.56440781,18.408119,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3329,19.3472,0,0,20.6,19.53602,0.58119659,21.24542,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5615,19.1392,0,0,20,22.191698,0.52197803,22.283272,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9774,20.917,0,0
60,2024-10-29 01:00:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17,18.406593,57.387058,17.246643,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.959,20.3198,0,0,19.703041,18.589743,0.56257629,18.408119,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2103,19.3472,0,0,20.6,19.505495,0.58119659,21.24542,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5644,19.2363,0,0,20,22.283272,0.52228329,22.222221,0.48351646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9753,20.9722,0,0
61,2024-10-29 01:01:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.467644,57.356533,17.277166,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9412,20.2642,0,0,19.703041,18.559219,0.56105007,18.377594,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3163,19.3472,0,0,20.700001,19.505495,0.5818071,21.24542,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5563,19.1392,0,0,20.1,22.161173,0.52075703,22.283272,0.48351646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.988,20.9028,0,0
62,2024-10-29 01:02:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.498169,57.356533,17.246643,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9306,20.3198,0,0,19.654646,18.620268,0.56471306,18.377594,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3316,19.3472,0,0,20.700001,19.53602,0.5818071,21.275946,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1807,0,0,20,22.100122,0.52075703,22.222221,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9839,20.9448,0,0
63,2024-10-29 01:03:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17.1,18.406593,57.326008,17.246643,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9537,20.3198,0,0,19.703041,18.711843,0.56410255,18.408119,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1875,19.3057,0,0,20.700001,19.505495,0.5818071,21.275946,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.558,19.1807,0,0,20,22.252747,0.52075703,22.283272,0.48351646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9779,20.9585,0,0
64,2024-10-29 01:04:00+09:00,25.200001,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.284492,57.387058,17.277166,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9471,20.292,0,0,19.703041,18.589743,0.56288155,18.438644,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1943,19.3613,0,0,20.700001,19.505495,0.5818071,21.275946,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5564,19.2227,0,0,20.1,22.283272,0.52075703,22.222221,0.48321125,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9614,20.917,0,0
